time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379980,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54986572265625,0.7224977612495422,0.1179199963808059,0.1067865192890167,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.550048828125,0.7345244884490967,0.124515414237976,0.1186218634247779,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.729706883430481,0.1218188032507896,0.0857636928558349,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.549560546875,0.6989032030105591,0.1066725999116897,0.101900465786457,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.7617411017417908,0.1395987868309021,0.6307361125946045,288.5509948730469,287.04998779296875,288.6272888183594,287.6537780761719,288.62530517578125,297.2398986816406,288.5553894042969,1.0,0.2505440711975097,1.0,1.0,0.0,1.0,-1.2527086734771729,1.2527073621749878,1.338392053185089e-06,0.951037585735321,0.0,0.6499999761581421,0.0,35.572750091552734,25.0,61.38462066650391,-0.0,187.92453002929688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54986572265625,0.7224977612495422,0.1179199963808059,0.1067865192890167,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.550048828125,0.7345244884490967,0.124515414237976,0.1186218634247779,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.729706883430481,0.1218188032507896,0.0857636928558349,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.549560546875,0.6989032030105591,0.1066725999116897,0.101900465786457,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.55035400390625,0.7617411017417908,0.1395987868309021,0.6307361125946045,288.5509948730469,287.04998779296875,288.6272888183594,287.6537780761719,288.62530517578125,297.2398986816406,288.5553894042969,1.0,0.2505440711975097,1.0,1.0,0.0,1.0,-1.2527086734771729,1.2527073621749878,1.338392053185089e-06,0.951037585735321,0.0,0.6499999761581421,0.0,35.572750091552734,25.0,61.38462066650391,-0.0,187.92453002929688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.57208251953125,0.7314755916595459,0.1183298081159591,0.107083648443222,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.572265625,0.7439373135566711,0.1250574737787246,0.1190622672438621,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5722045898437,0.7388286590576172,0.1222688853740692,0.0860242843627929,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.57177734375,0.7084785103797913,0.1069049537181854,0.1020446419715881,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.57257080078125,0.7717846632003784,0.139964684844017,0.6320462822914124,288.5732421875,287.04998779296875,288.6493530273437,287.67010498046875,288.6474304199219,297.2378234863281,288.5776062011719,1.0,0.2486198395490646,1.0,1.0,0.0,1.0,-1.2556524276733398,1.2556511163711548,1.3438534551823975e-06,0.9533869028091432,0.0,0.6499999761581421,0.0,33.88557052612305,25.0,61.74394226074219,-0.0,185.29010009765625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942077636719,0.7400513291358948,0.1187505424022674,0.1073999777436256,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5943908691406,0.7531322240829468,0.1256051957607269,0.1195179894566536,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.59429931640625,0.7476782202720642,0.1227260082960128,0.0862971171736717,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5939025878906,0.7171184420585632,0.1071498543024063,0.1022107154130935,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5946960449219,0.7814947366714478,0.1403307616710662,0.6334055066108704,288.5953369140625,287.1499938964844,288.6708374023437,287.68585205078125,288.6689453125,297.23590087890625,288.59967041015625,1.0,0.2470157295465469,1.0,1.0,0.0,1.0,-1.2587374448776243,1.2587361335754397,1.3495953226083657e-06,0.9558517932891846,0.0,0.6499999761581421,0.0,32.42779922485352,25.0,61.669864654541016,-0.0,183.1798858642578,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376647949219,0.7564336061477661,0.119619034230709,0.1080794632434845,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6378479003906,0.7708121538162231,0.1267118901014328,0.120463877916336,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63775634765625,0.7646691203117371,0.1236570179462432,0.086871713399887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6373596191406,0.7320570945739746,0.1076701655983924,0.1025959327816963,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381225585937,0.7995979189872742,0.1410562694072723,0.6362099051475525,288.6387634277344,287.25,288.7118225097656,287.7154235839844,288.7100830078125,297.2323608398437,288.6429443359375,1.0,0.2445948719978332,1.0,1.0,0.0,1.0,-1.2652066946029663,1.2652053833007812,1.3616950127470773e-06,0.9610279202461244,0.0,0.6499999761581421,0.0,30.06981658935547,25.0,60.47425842285156,-0.0,180.2230682373047,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376647949219,0.7564336061477661,0.119619034230709,0.1080794632434845,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6378479003906,0.7708121538162231,0.1267118901014328,0.120463877916336,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.63775634765625,0.7646691203117371,0.1236570179462432,0.086871713399887,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6373596191406,0.7320570945739746,0.1076701655983924,0.1025959327816963,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6381225585937,0.7995979189872742,0.1410562694072723,0.6362099051475525,288.6387634277344,287.25,288.7118225097656,287.7154235839844,288.7100830078125,297.2323608398437,288.6429443359375,1.0,0.2445948719978332,1.0,1.0,0.0,1.0,-1.2652066946029663,1.2652053833007812,1.3616950127470773e-06,0.9610279202461244,0.0,0.6499999761581421,0.0,30.06981658935547,25.0,60.47425842285156,-0.0,180.2230682373047,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6794738769531,0.7716494202613831,0.1205169856548309,0.1088093295693397,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6796264648437,0.7870745658874512,0.1278269290924072,0.1214427724480629,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6795654296875,0.7803548574447632,0.1246035024523735,0.0874758213758468,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.745306670665741,0.1082248464226722,0.1030389368534088,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.815170168876648,0.1417642384767532,0.6390571594238281,288.68048095703125,287.3500061035156,288.75,287.7422180175781,288.7484130859375,297.2292175292969,288.6844482421875,1.0,0.243018165230751,1.0,1.0,0.0,1.0,-1.2719324827194214,1.2719311714172363,1.374358589600888e-06,0.9664183259010316,0.0,0.6499999761581421,0.0,28.304414749145508,25.0,58.19376754760742,-0.0,178.5980224609375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6794738769531,0.7716494202613831,0.1205169856548309,0.1088093295693397,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6796264648437,0.7870745658874512,0.1278269290924072,0.1214427724480629,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6795654296875,0.7803548574447632,0.1246035024523735,0.0874758213758468,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6791687011719,0.745306670665741,0.1082248464226722,0.1030389368534088,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799011230469,0.815170168876648,0.1417642384767532,0.6390571594238281,288.68048095703125,287.3500061035156,288.75,287.7422180175781,288.7484130859375,297.2292175292969,288.6844482421875,1.0,0.243018165230751,1.0,1.0,0.0,1.0,-1.2719324827194214,1.2719311714172363,1.374358589600888e-06,0.9664183259010316,0.0,0.6499999761581421,0.0,28.304414749145508,25.0,58.19376754760742,-0.0,178.5980224609375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7192687988281,0.7853726148605347,0.121444433927536,0.1095818057656288,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.8015070557594299,0.1289446353912353,0.1224429532885551,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193603515625,0.7943443655967712,0.1255590170621872,0.0881002098321914,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7189636230469,0.7572423219680786,0.1087981835007667,0.1035215482115745,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.8278232216835022,0.1424470841884613,0.6418822407722473,288.7202453613281,287.45001220703125,288.7866516113281,287.7675476074219,288.7850646972656,297.2270202636719,288.7240295410156,1.0,0.2420808225870132,1.0,1.0,0.0,1.0,-1.278780221939087,1.278778910636902,1.3873358284399728e-06,0.9719110131263732,0.0,0.6499999761581421,0.0,26.98735618591309,25.0,55.69334411621094,-0.0,177.96743774414062,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7192687988281,0.7853726148605347,0.121444433927536,0.1095818057656288,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7194519042969,0.8015070557594299,0.1289446353912353,0.1224429532885551,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7193603515625,0.7943443655967712,0.1255590170621872,0.0881002098321914,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7189636230469,0.7572423219680786,0.1087981835007667,0.1035215482115745,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7196655273437,0.8278232216835022,0.1424470841884613,0.6418822407722473,288.7202453613281,287.45001220703125,288.7866516113281,287.7675476074219,288.7850646972656,297.2270202636719,288.7240295410156,1.0,0.2420808225870132,1.0,1.0,0.0,1.0,-1.278780221939087,1.278778910636902,1.3873358284399728e-06,0.9719110131263732,0.0,0.6499999761581421,0.0,26.98735618591309,25.0,55.69334411621094,-0.0,177.96743774414062,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579345703125,0.797488808631897,0.1223991215229034,0.1103920936584472,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.8137916326522827,0.1300630867481231,0.1234571039676666,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580261230469,0.8065414428710938,0.1265207678079605,0.0887389555573463,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75762939453125,0.7678807377815247,0.1093862950801849,0.1040307059884071,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.8386215567588806,0.1431022733449936,0.6446470618247986,288.7588806152344,287.54998779296875,288.8233337402344,287.7928466796875,288.8217468261719,297.22509765625,288.7625732421875,1.0,0.2416166216135025,1.0,1.0,0.0,1.0,-1.2856669425964355,1.2856656312942505,1.4004687045598985e-06,0.9774350523948668,0.0,0.6499999761581421,0.0,26.003400802612305,25.0,54.04628372192383,-0.0,178.068115234375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579345703125,0.797488808631897,0.1223991215229034,0.1103920936584472,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580871582031,0.8137916326522827,0.1300630867481231,0.1234571039676666,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580261230469,0.8065414428710938,0.1265207678079605,0.0887389555573463,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.75762939453125,0.7678807377815247,0.1093862950801849,0.1040307059884071,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7583312988281,0.8386215567588806,0.1431022733449936,0.6446470618247986,288.7588806152344,287.54998779296875,288.8233337402344,287.7928466796875,288.8217468261719,297.22509765625,288.7625732421875,1.0,0.2416166216135025,1.0,1.0,0.0,1.0,-1.2856669425964355,1.2856656312942505,1.4004687045598985e-06,0.9774350523948668,0.0,0.6499999761581421,0.0,26.003400802612305,25.0,54.04628372192383,-0.0,178.068115234375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77703857421875,0.8029568791389465,0.1228858157992363,0.1108094081282615,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7771911621094,0.8190516829490662,0.1306227892637252,0.1239683628082275,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.777099609375,0.811850368976593,0.1270035803318023,0.0890625715255737,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7767333984375,0.7727264761924744,0.109689861536026,0.1042963936924934,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77740478515625,0.8434699177742004,0.1434198170900344,0.646001935005188,288.7779541015625,287.54998779296875,288.8416748046875,287.80548095703125,288.840087890625,297.2237548828125,288.7816162109375,1.0,0.2415227741003036,1.0,1.0,0.0,1.0,-1.2891154289245603,1.289113998413086,1.407075728820928e-06,0.9802011847496032,0.0,0.6499999761581421,0.0,25.608787536621094,25.0,53.47437286376953,-0.0,178.33285522460938,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7959899902344,0.8080300688743591,0.1233787089586258,0.1112342774868011,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.796142578125,0.8238872289657593,0.1311830878257751,0.124482162296772,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7960510253906,0.8166423439979553,0.1274876743555069,0.0893886238336563,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7956848144531,0.7772762775421143,0.1100015342235565,0.1045716181397438,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7963562011719,0.8479909896850586,0.1437308639287948,0.6473372578620911,288.7969055175781,287.6499938964844,288.8599853515625,287.8180847167969,288.8584289550781,297.2225341796875,288.8005065917969,1.0,0.2415047883987426,1.0,1.0,0.0,1.0,-1.2925667762756348,1.2925653457641602,1.413709469488822e-06,0.9829699993133544,0.0,0.6499999761581421,0.0,25.26741409301757,25.0,53.02414321899414,-0.0,178.71629333496094,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8336181640625,0.8168293237686157,0.1243830770254135,0.1121054291725158,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8337707519531,0.8326060771942139,0.1323062181472778,0.1255169510841369,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83367919921875,0.8251097202301025,0.1284600496292114,0.0900472998619079,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83331298828125,0.785564661026001,0.1106452569365501,0.1051477417349815,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.8561585545539856,0.1443348377943039,0.6499490141868591,288.8345031738281,287.75,288.89666748046875,287.84332275390625,288.8951110839844,297.2206726074219,288.83807373046875,1.0,0.2416538298130035,1.0,1.0,0.0,1.0,-1.2994719743728638,1.2994705438613892,1.4270445944930543e-06,0.9885105490684508,0.0,0.6499999761581421,0.0,24.71466636657715,25.0,52.39068603515625,-0.0,179.7752227783203,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8336181640625,0.8168293237686157,0.1243830770254135,0.1121054291725158,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8337707519531,0.8326060771942139,0.1323062181472778,0.1255169510841369,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.83367919921875,0.8251097202301025,0.1284600496292114,0.0900472998619079,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83331298828125,0.785564661026001,0.1106452569365501,0.1051477417349815,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.8561585545539856,0.1443348377943039,0.6499490141868591,288.8345031738281,287.75,288.89666748046875,287.84332275390625,288.8951110839844,297.2206726074219,288.83807373046875,1.0,0.2416538298130035,1.0,1.0,0.0,1.0,-1.2994719743728638,1.2994705438613892,1.4270445944930543e-06,0.9885105490684508,0.0,0.6499999761581421,0.0,24.71466636657715,25.0,52.39068603515625,-0.0,179.7752227783203,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.8243237733840942,0.1254125535488128,0.1130045354366302,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87115478515625,0.8403173685073853,0.1334343254566192,0.1265614777803421,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.8324600458145142,0.1294390857219696,0.0907144621014595,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.7928438782691956,0.1113131046295166,0.1057528778910636,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.8632470369338989,0.1449158191680908,0.6524813771247864,288.8718566894531,287.8500061035156,288.9333190917969,287.8685302734375,288.9317626953125,297.2193298339844,288.8753967285156,1.0,0.2420016229152679,1.0,1.0,0.0,1.0,-1.3063721656799316,1.306370735168457,1.4404549801838584e-06,0.9940492510795592,0.0,0.6499999761581421,0.0,24.302125930786133,25.0,52.005821228027344,-0.0,181.15237426757807,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710021972656,0.8243237733840942,0.1254125535488128,0.1130045354366302,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.87115478515625,0.8403173685073853,0.1334343254566192,0.1265614777803421,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8710632324219,0.8324600458145142,0.1294390857219696,0.0907144621014595,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706970214844,0.7928438782691956,0.1113131046295166,0.1057528778910636,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.871337890625,0.8632470369338989,0.1449158191680908,0.6524813771247864,288.8718566894531,287.8500061035156,288.9333190917969,287.8685302734375,288.9317626953125,297.2193298339844,288.8753967285156,1.0,0.2420016229152679,1.0,1.0,0.0,1.0,-1.3063721656799316,1.306370735168457,1.4404549801838584e-06,0.9940492510795592,0.0,0.6499999761581421,0.0,24.302125930786133,25.0,52.005821228027344,-0.0,181.15237426757807,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.908203125,0.8309426307678223,0.1264638602733612,0.1139279827475547,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9083557128906,0.8472569584846497,0.1345691233873367,0.1276160329580307,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9082946777344,0.8389986157417297,0.1304260790348053,0.0913899764418602,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.7992803454399109,0.112005203962326,0.1063849627971649,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.8694189190864563,0.1454762369394302,0.6549382209777832,288.9090881347656,287.95001220703125,288.9700012207031,287.89373779296875,288.96844482421875,297.2184143066406,288.91259765625,1.0,0.242497831583023,1.0,1.0,0.0,1.0,-1.313265323638916,1.3132638931274414,1.4539376707034537e-06,0.9995853304862976,0.0,0.6499999761581421,0.0,23.99444961547852,25.0,51.77360153198242,-0.0,182.77310180664065,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.908203125,0.8309426307678223,0.1264638602733612,0.1139279827475547,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9083557128906,0.8472569584846497,0.1345691233873367,0.1276160329580307,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9082946777344,0.8389986157417297,0.1304260790348053,0.0913899764418602,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90789794921875,0.7992803454399109,0.112005203962326,0.1063849627971649,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9085388183594,0.8694189190864563,0.1454762369394302,0.6549382209777832,288.9090881347656,287.95001220703125,288.9700012207031,287.89373779296875,288.96844482421875,297.2184143066406,288.91259765625,1.0,0.242497831583023,1.0,1.0,0.0,1.0,-1.313265323638916,1.3132638931274414,1.4539376707034537e-06,0.9995853304862976,0.0,0.6499999761581421,0.0,23.99444961547852,25.0,51.77360153198242,-0.0,182.77310180664065,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.8369492888450623,0.1275345683097839,0.1148720905184745,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94549560546875,0.853604257106781,0.135712131857872,0.1286809742450714,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.8449361324310303,0.1314222663640976,0.0920739024877548,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450378417969,0.8050507307052612,0.1127215772867202,0.1070429906249046,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456481933594,0.8748462200164795,0.1460185647010803,0.6573256850242615,288.9461975097656,288.04998779296875,289.00665283203125,287.9188842773437,289.005126953125,297.2178649902344,288.9496765136719,1.0,0.2431039214134216,1.0,1.0,0.0,1.0,-1.3201537132263184,1.3201522827148438,1.4674980093332124e-06,1.0051215887069702,0.0,0.6499999761581421,0.0,23.764223098754883,25.0,51.63330841064453,-0.0,184.5803985595703,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.8369492888450623,0.1275345683097839,0.1148720905184745,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94549560546875,0.853604257106781,0.135712131857872,0.1286809742450714,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.8449361324310303,0.1314222663640976,0.0920739024877548,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9450378417969,0.8050507307052612,0.1127215772867202,0.1070429906249046,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456481933594,0.8748462200164795,0.1460185647010803,0.6573256850242615,288.9461975097656,288.04998779296875,289.00665283203125,287.9188842773437,289.005126953125,297.2178649902344,288.9496765136719,1.0,0.2431039214134216,1.0,1.0,0.0,1.0,-1.3201537132263184,1.3201522827148438,1.4674980093332124e-06,1.0051215887069702,0.0,0.6499999761581421,0.0,23.764223098754883,25.0,51.63330841064453,-0.0,184.5803985595703,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9638977050781,0.8397746682167053,0.1280770301818847,0.115351416170597,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96405029296875,0.8565942645072937,0.1362871974706649,0.1292175650596618,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9639587402344,0.8477228879928589,0.1319242119789123,0.0924191325902938,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96356201171875,0.8077097535133362,0.1130892038345336,0.1073816940188407,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9642028808594,0.8773220777511597,0.1462834477424621,0.6584947109222412,288.9647216796875,288.04998779296875,289.0249938964844,287.93145751953125,289.0234680175781,297.2177429199219,288.9682006835937,1.0,0.2434398084878921,1.0,1.0,0.0,1.0,-1.3235975503921509,1.3235960006713867,1.4743102383363291e-06,1.0078911781311035,0.0,0.6499999761581421,0.0,23.67215156555176,25.0,51.58609390258789,-0.0,185.54180908203125,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.982421875,0.8425082564353943,0.1286241859197616,0.1158354207873344,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.8594854474067688,0.1368648558855056,0.1297570168972015,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98248291015625,0.8504130244255066,0.1324289143085479,0.0927665904164314,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98211669921875,0.8102110028266907,0.113464206457138,0.1077272966504097,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.98272705078125,0.8796662092208862,0.1465444564819336,0.6596481800079346,288.9832458496094,288.1499938964844,289.0433349609375,287.94403076171875,289.04180908203125,297.217529296875,288.9867248535156,1.0,0.2437935471534729,1.0,1.0,0.0,1.0,-1.3270426988601685,1.3270411491394043,1.4811472510700696e-06,1.0106630325317385,0.0,0.6499999761581421,0.0,23.59241485595703,25.0,51.5494499206543,-0.0,186.53582763671875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194702148437,0.8477655053138733,0.1297324895858764,0.1168170198798179,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01959228515625,0.8650326728820801,0.1380284428596496,0.1308446377515792,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01953125,0.8555664420127869,0.1334470063447952,0.0934682711958885,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.8148685097694397,0.1142382323741912,0.1084418892860412,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.8840299248695374,0.1470557451248169,0.6619110703468323,289.0202941894531,288.25,289.0799865722656,287.9691162109375,289.0784606933594,297.2173156738281,289.0237121582031,1.0,0.2445451766252517,1.0,1.0,0.0,1.0,-1.333943009376526,1.3339415788650513,1.4949084743420826e-06,1.0162194967269895,0.0,0.6499999761581421,0.0,23.462722778320312,25.0,51.49868392944336,-0.0,188.6083526611328,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194702148437,0.8477655053138733,0.1297324895858764,0.1168170198798179,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01959228515625,0.8650326728820801,0.1380284428596496,0.1308446377515792,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01953125,0.8555664420127869,0.1334470063447952,0.0934682711958885,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.8148685097694397,0.1142382323741912,0.1084418892860412,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0197448730469,0.8840299248695374,0.1470557451248169,0.6619110703468323,289.0202941894531,288.25,289.0799865722656,287.9691162109375,289.0784606933594,297.2173156738281,289.0237121582031,1.0,0.2445451766252517,1.0,1.0,0.0,1.0,-1.333943009376526,1.3339415788650513,1.4949084743420826e-06,1.0162194967269895,0.0,0.6499999761581421,0.0,23.462722778320312,25.0,51.49868392944336,-0.0,188.6083526611328,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.8528197407722473,0.1308597773313522,0.1178167089819908,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.8703392744064331,0.1392040103673935,0.1319444924592971,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.8604917526245117,0.1344775259494781,0.0941793248057365,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.8192071318626404,0.1150431334972381,0.1091872081160545,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.8880459070205688,0.1475537866353988,0.6641185879707336,289.0572814941406,288.3500061035156,289.1166687011719,287.99420166015625,289.1151428222656,297.2174377441406,289.0606994628906,1.0,0.2453442364931106,1.0,1.0,0.0,1.0,-1.3408615589141846,1.3408600091934204,1.5087963447513175e-06,1.021796703338623,0.0,0.6499999761581421,0.0,23.36419105529785,25.0,51.46790313720703,-0.0,190.7769775390625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.8528197407722473,0.1308597773313522,0.1178167089819908,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0566101074219,0.8703392744064331,0.1392040103673935,0.1319444924592971,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.8604917526245117,0.1344775259494781,0.0941793248057365,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.8192071318626404,0.1150431334972381,0.1091872081160545,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.8880459070205688,0.1475537866353988,0.6641185879707336,289.0572814941406,288.3500061035156,289.1166687011719,287.99420166015625,289.1151428222656,297.2174377441406,289.0606994628906,1.0,0.2453442364931106,1.0,1.0,0.0,1.0,-1.3408615589141846,1.3408600091934204,1.5087963447513175e-06,1.021796703338623,0.0,0.6499999761581421,0.0,23.36419105529785,25.0,51.46790313720703,-0.0,190.7769775390625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934753417969,0.8577479124069214,0.1320065259933471,0.1188345775008201,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.8754808306694031,0.1403926163911819,0.1330572664737701,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935363769531,0.865265429019928,0.1355213969945907,0.0949001833796501,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931396484375,0.8233518600463867,0.1158780679106712,0.1099619939923286,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937194824219,0.8918026685714722,0.1480397433042526,0.6662746071815491,289.0942687988281,288.4476623535156,289.1533203125,288.0192565917969,289.1518249511719,297.2178955078125,289.0976867675781,1.0,0.246179848909378,1.0,1.0,0.0,1.0,-1.3478026390075684,1.3478010892868042,1.5228213214868449e-06,1.027398943901062,0.0,0.6499999761581421,0.0,23.28866195678711,25.0,51.448997497558594,-0.0,193.0259704589844,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0934753417969,0.8577479124069214,0.1320065259933471,0.1188345775008201,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0936279296875,0.8754808306694031,0.1403926163911819,0.1330572664737701,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935363769531,0.865265429019928,0.1355213969945907,0.0949001833796501,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931396484375,0.8233518600463867,0.1158780679106712,0.1099619939923286,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0937194824219,0.8918026685714722,0.1480397433042526,0.6662746071815491,289.0942687988281,288.4476623535156,289.1533203125,288.0192565917969,289.1518249511719,297.2178955078125,289.0976867675781,1.0,0.246179848909378,1.0,1.0,0.0,1.0,-1.3478026390075684,1.3478010892868042,1.5228213214868449e-06,1.027398943901062,0.0,0.6499999761581421,0.0,23.28866195678711,25.0,51.448997497558594,-0.0,193.0259704589844,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1304626464844,0.8626121282577515,0.1331732124090194,0.1198708266019821,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.130615234375,0.8805200457572937,0.1415951400995254,0.1341836154460907,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.8699502944946289,0.1365794837474823,0.0956312641501426,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1301574707031,0.8273940086364746,0.1167416647076606,0.1107649952173233,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.8953734636306763,0.1485148519277572,0.6683832406997681,289.1312561035156,288.5212097167969,289.19000244140625,288.0442810058594,289.1885070800781,297.2186584472656,289.1346435546875,1.0,0.247044026851654,1.0,1.0,0.0,1.0,-1.354771375656128,1.354769945144653,1.5369951142929494e-06,1.033030390739441,0.0,0.6499999761581421,0.0,23.229944229125977,25.0,51.43714904785156,-0.0,195.3439483642578,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1304626464844,0.8626121282577515,0.1331732124090194,0.1198708266019821,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.130615234375,0.8805200457572937,0.1415951400995254,0.1341836154460907,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.8699502944946289,0.1365794837474823,0.0956312641501426,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1301574707031,0.8273940086364746,0.1167416647076606,0.1107649952173233,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307067871094,0.8953734636306763,0.1485148519277572,0.6683832406997681,289.1312561035156,288.5212097167969,289.19000244140625,288.0442810058594,289.1885070800781,297.2186584472656,289.1346435546875,1.0,0.247044026851654,1.0,1.0,0.0,1.0,-1.354771375656128,1.354769945144653,1.5369951142929494e-06,1.033030390739441,0.0,0.6499999761581421,0.0,23.229944229125977,25.0,51.43714904785156,-0.0,195.3439483642578,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1489562988281,0.865032434463501,0.1337648183107376,0.1203964874148368,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8830129504203796,0.1422022879123687,0.134752482175827,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490173339844,0.8722714185714722,0.1371145695447921,0.0960011035203933,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1486511230469,0.8293948769569397,0.1171841919422149,0.1111770644783973,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492004394531,0.8971022367477417,0.1487485021352768,0.6694202423095703,289.1497497558594,288.50799560546875,289.2083435058594,288.0567932128906,289.2068176269531,297.2191467285156,289.1531066894531,1.0,0.2474855929613113,1.0,1.0,0.0,1.0,-1.3582688570022583,1.358267307281494,1.5441437426488849e-06,1.035859227180481,0.0,0.6499999761581421,0.0,23.205766677856445,25.0,51.43309783935547,-0.0,196.5274658203125,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
