time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381960,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1674499511719,0.8674553632736206,0.1343617141246795,0.1209269687533378,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676025390625,0.8854990601539612,0.1428133249282837,0.1353250294923782,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1675109863281,0.8745893836021423,0.1376536041498184,0.0963737294077873,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1671447753906,0.8313940763473511,0.1176331713795661,0.1115954220294952,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676940917969,0.898806631565094,0.148979902267456,0.6704473495483398,289.1682434082031,288.59326171875,289.2266540527344,288.0692749023437,289.22515869140625,297.2196960449219,289.1716003417969,1.0,0.2479322403669357,1.0,1.0,0.0,1.0,-1.3617753982543943,1.3617738485336304,1.5513344351347769e-06,1.0386970043182373,0.0,0.6499999761581421,0.0,23.18409919738769,25.0,51.4298095703125,-0.0,197.72544860839844,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.872330367565155,0.1355710327625274,0.1220019683241844,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.8904744386672974,0.144047811627388,0.1364816278219223,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.8792380094528198,0.1387434750795364,0.097127266228199,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8354145884513855,0.118550106883049,0.1124501600861549,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20465087890625,0.902169406414032,0.1494368463754654,0.6724748611450195,289.2052001953125,288.66387939453125,289.2633361816406,288.0942687988281,289.2618408203125,297.2209777832031,289.20855712890625,1.0,0.2488386332988739,1.0,1.0,0.0,1.0,-1.368818759918213,1.3688172101974487,1.565849061080371e-06,1.04440176486969,0.0,0.6499999761581421,0.0,23.146434783935547,25.0,51.4248046875,-0.0,200.1619873046875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044372558594,0.872330367565155,0.1355710327625274,0.1220019683241844,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.8904744386672974,0.144047811627388,0.1364816278219223,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044982910156,0.8792380094528198,0.1387434750795364,0.097127266228199,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041015625,0.8354145884513855,0.118550106883049,0.1124501600861549,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.20465087890625,0.902169406414032,0.1494368463754654,0.6724748611450195,289.2052001953125,288.66387939453125,289.2633361816406,288.0942687988281,289.2618408203125,297.2209777832031,289.20855712890625,1.0,0.2488386332988739,1.0,1.0,0.0,1.0,-1.368818759918213,1.3688172101974487,1.565849061080371e-06,1.04440176486969,0.0,0.6499999761581421,0.0,23.146434783935547,25.0,51.4248046875,-0.0,200.1619873046875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2414245605469,0.877272367477417,0.1368013173341751,0.1230958402156829,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415466308594,0.8954858183860779,0.1453009098768234,0.1376553624868393,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.241455078125,0.8839330673217773,0.1398496478796005,0.0978921502828598,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2410888671875,0.8395038843154907,0.1194933131337165,0.113329604268074,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.9055546522140504,0.1498867869377136,0.6744705438613892,289.2421569824219,288.7330017089844,289.29998779296875,288.11920166015625,289.29852294921875,297.2225036621094,289.2455139160156,1.0,0.2497605681419372,1.0,1.0,0.0,1.0,-1.3759105205535889,1.3759089708328247,1.5805588873263332e-06,1.050151228904724,0.0,0.6499999761581421,0.0,23.11412239074707,25.0,51.42130279541016,-0.0,202.6510009765625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2414245605469,0.877272367477417,0.1368013173341751,0.1230958402156829,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415466308594,0.8954858183860779,0.1453009098768234,0.1376553624868393,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.241455078125,0.8839330673217773,0.1398496478796005,0.0978921502828598,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2410888671875,0.8395038843154907,0.1194933131337165,0.113329604268074,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.9055546522140504,0.1498867869377136,0.6744705438613892,289.2421569824219,288.7330017089844,289.29998779296875,288.11920166015625,289.29852294921875,297.2225036621094,289.2455139160156,1.0,0.2497605681419372,1.0,1.0,0.0,1.0,-1.3759105205535889,1.3759089708328247,1.5805588873263332e-06,1.050151228904724,0.0,0.6499999761581421,0.0,23.11412239074707,25.0,51.42130279541016,-0.0,202.6510009765625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.8823075890541077,0.1380523443222046,0.1242083236575126,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.9005630016326904,0.1465740352869033,0.1388476938009262,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784423828125,0.888702392578125,0.1409723162651062,0.0986685007810592,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.8437004685401917,0.1204630360007286,0.1142340302467346,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.909077763557434,0.1503308415412902,0.6764389276504517,289.2791442871094,288.8006591796875,289.336669921875,288.1441345214844,289.335205078125,297.2242431640625,289.2824401855469,1.0,0.2506962716579437,1.0,1.0,0.0,1.0,-1.3830581903457642,1.3830565214157104,1.595480853211484e-06,1.055950403213501,0.0,0.6499999761581421,0.0,23.085094451904297,25.0,51.4188117980957,-0.0,205.19113159179688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.27838134765625,0.8823075890541077,0.1380523443222046,0.1242083236575126,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.9005630016326904,0.1465740352869033,0.1388476938009262,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2784423828125,0.888702392578125,0.1409723162651062,0.0986685007810592,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.278076171875,0.8437004685401917,0.1204630360007286,0.1142340302467346,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.909077763557434,0.1503308415412902,0.6764389276504517,289.2791442871094,288.8006591796875,289.336669921875,288.1441345214844,289.335205078125,297.2242431640625,289.2824401855469,1.0,0.2506962716579437,1.0,1.0,0.0,1.0,-1.3830581903457642,1.3830565214157104,1.595480853211484e-06,1.055950403213501,0.0,0.6499999761581421,0.0,23.085094451904297,25.0,51.4188117980957,-0.0,205.19113159179688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.8874496221542358,0.1393234431743621,0.1253388077020645,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31549072265625,0.9057783484458924,0.1478673219680786,0.1400588601827621,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154296875,0.8935614228248596,0.1421113461256027,0.0994561836123466,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150634765625,0.8480288982391357,0.1214585378766059,0.1151628047227859,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155517578125,0.9127402305603028,0.1507699638605117,0.6783843040466309,289.31610107421875,288.8668518066406,289.3733215332031,288.16900634765625,289.3718566894531,297.2261657714844,289.31939697265625,1.0,0.2516444325447082,1.0,1.0,0.0,1.0,-1.3902645111083984,1.3902629613876345,1.6106222346934371e-06,1.061800479888916,0.0,0.6499999761581421,0.0,23.05809211730957,25.0,51.41696548461914,-0.0,207.78140258789065,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3153686523437,0.8874496221542358,0.1393234431743621,0.1253388077020645,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31549072265625,0.9057783484458924,0.1478673219680786,0.1400588601827621,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3154296875,0.8935614228248596,0.1421113461256027,0.0994561836123466,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3150634765625,0.8480288982391357,0.1214585378766059,0.1151628047227859,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155517578125,0.9127402305603028,0.1507699638605117,0.6783843040466309,289.31610107421875,288.8668518066406,289.3733215332031,288.16900634765625,289.3718566894531,297.2261657714844,289.31939697265625,1.0,0.2516444325447082,1.0,1.0,0.0,1.0,-1.3902645111083984,1.3902629613876345,1.6106222346934371e-06,1.061800479888916,0.0,0.6499999761581421,0.0,23.05809211730957,25.0,51.41696548461914,-0.0,207.78140258789065,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338623046875,0.8900655508041382,0.1399669796228408,0.1259112209081649,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.333984375,0.908529818058014,0.1485222429037094,0.1406721919775009,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3338928222656,0.8960298299789429,0.1426875293254852,0.0998546406626701,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.8502511382102966,0.1219666078686714,0.1156369298696518,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340148925781,0.9146233797073364,0.1509878039360046,0.679348886013031,289.3345947265625,288.8518371582031,289.39166259765625,288.18145751953125,289.39019775390625,297.2272033691406,289.3378601074219,1.0,0.2521233558654785,1.0,1.0,0.0,1.0,-1.393893480300903,1.3938919305801392,1.6182837043743348e-06,1.064747333526611,0.0,0.6499999761581421,0.0,23.04508781433105,25.0,51.416297912597656,-0.0,209.09625244140625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.35235595703125,0.8927114605903625,0.1406157314777374,0.1264883130788803,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524780273437,0.9113752841949464,0.1491826474666595,0.1412906795740127,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3523864746094,0.8985245227813721,0.1432681232690811,0.1002561673521995,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3520202636719,0.85251384973526,0.1224814057350158,0.1161174401640892,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525085449219,0.9165394902229308,0.1512046158313751,0.6803086400032043,289.3530578613281,288.9316101074219,289.4100036621094,288.1938781738281,289.4085388183594,297.228271484375,289.3563537597656,1.0,0.2526053488254547,1.0,1.0,0.0,1.0,-1.397539496421814,1.3975378274917605,1.6260052007055492e-06,1.0677082538604736,0.0,0.6499999761581421,0.0,23.0323429107666,25.0,51.41576766967773,-0.0,210.4242553710937,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893127441406,0.8980967402458191,0.1419278681278228,0.1276556253433227,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894348144531,0.9173139333724976,0.1505192220211029,0.1425423920154571,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893737792969,0.903602421283722,0.1444419622421264,0.1010679528117179,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3890075683594,0.8571684956550598,0.1235300451517105,0.1170964166522026,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38946533203125,0.9204725623130798,0.1516357213258743,0.6822158694267273,289.3900146484375,288.994873046875,289.4466552734375,288.2187194824219,289.4452209472656,297.23052978515625,289.3932800292969,1.0,0.2535781562328338,1.0,1.0,0.0,1.0,-1.4048826694488523,1.4048810005187988,1.641630774429359e-06,1.0736719369888306,0.0,0.6499999761581421,0.0,23.007164001464844,25.0,51.41483688354492,-0.0,213.118896484375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893127441406,0.8980967402458191,0.1419278681278228,0.1276556253433227,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894348144531,0.9173139333724976,0.1505192220211029,0.1425423920154571,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3893737792969,0.903602421283722,0.1444419622421264,0.1010679528117179,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3890075683594,0.8571684956550598,0.1235300451517105,0.1170964166522026,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38946533203125,0.9204725623130798,0.1516357213258743,0.6822158694267273,289.3900146484375,288.994873046875,289.4466552734375,288.2187194824219,289.4452209472656,297.23052978515625,289.3932800292969,1.0,0.2535781562328338,1.0,1.0,0.0,1.0,-1.4048826694488523,1.4048810005187988,1.641630774429359e-06,1.0736719369888306,0.0,0.6499999761581421,0.0,23.007164001464844,25.0,51.41483688354492,-0.0,213.118896484375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263000488281,0.9036144018173218,0.1432600766420364,0.1288408935070037,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264221191406,0.9235274195671082,0.1518778204917907,0.1438147723674774,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.42633056640625,0.9090125560760498,0.1456334739923477,0.1018919721245765,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42596435546875,0.8620072603225708,0.1246048435568809,0.118100106716156,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264221191406,0.9245344400405884,0.1520638316869735,0.684108555316925,289.4269714355469,289.0566711425781,289.4833374023437,288.2435302734375,289.4819030761719,297.23291015625,289.43023681640625,1.0,0.25456303358078,1.0,1.0,0.0,1.0,-1.4122992753982544,1.412297606468201,1.6575118024775293e-06,1.0796946287155151,0.0,0.6499999761581421,0.0,22.98216438293457,25.0,51.41419219970703,-0.0,215.8672332763672,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4263000488281,0.9036144018173218,0.1432600766420364,0.1288408935070037,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264221191406,0.9235274195671082,0.1518778204917907,0.1438147723674774,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.42633056640625,0.9090125560760498,0.1456334739923477,0.1018919721245765,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.42596435546875,0.8620072603225708,0.1246048435568809,0.118100106716156,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264221191406,0.9245344400405884,0.1520638316869735,0.684108555316925,289.4269714355469,289.0566711425781,289.4833374023437,288.2435302734375,289.4819030761719,297.23291015625,289.43023681640625,1.0,0.25456303358078,1.0,1.0,0.0,1.0,-1.4122992753982544,1.412297606468201,1.6575118024775293e-06,1.0796946287155151,0.0,0.6499999761581421,0.0,22.98216438293457,25.0,51.41419219970703,-0.0,215.8672332763672,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4632873535156,0.9095127582550048,0.1446132510900497,0.130044937133789,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46337890625,0.9299551844596864,0.1532600075006485,0.1451092660427093,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4633178710937,0.914819359779358,0.1468438953161239,0.1027290821075439,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.46295166015625,0.8670437932014465,0.1257071197032928,0.1191297322511673,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46337890625,0.9287185668945312,0.1524893939495086,0.68598872423172,289.4639587402344,289.11700439453125,289.5199890136719,288.2683410644531,289.5185546875,297.23541259765625,289.4671936035156,1.0,0.2555607557296753,1.0,1.0,0.0,1.0,-1.4197969436645508,1.419795274734497,1.6736663610572575e-06,1.0857808589935305,0.0,0.6499999761581421,0.0,22.95712280273437,25.0,51.41388702392578,-0.0,218.67254638671875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4632873535156,0.9095127582550048,0.1446132510900497,0.130044937133789,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46337890625,0.9299551844596864,0.1532600075006485,0.1451092660427093,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4633178710937,0.914819359779358,0.1468438953161239,0.1027290821075439,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.46295166015625,0.8670437932014465,0.1257071197032928,0.1191297322511673,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46337890625,0.9287185668945312,0.1524893939495086,0.68598872423172,289.4639587402344,289.11700439453125,289.5199890136719,288.2683410644531,289.5185546875,297.23541259765625,289.4671936035156,1.0,0.2555607557296753,1.0,1.0,0.0,1.0,-1.4197969436645508,1.419795274734497,1.6736663610572575e-06,1.0857808589935305,0.0,0.6499999761581421,0.0,22.95712280273437,25.0,51.41388702392578,-0.0,218.67254638671875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.500244140625,0.915851593017578,0.1459860652685165,0.131266564130783,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003662109375,0.936532199382782,0.1546647995710373,0.1464249491691589,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.9209471344947816,0.1480724513530731,0.1035787388682365,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999389648437,0.8722807168960571,0.1268352568149566,0.1201837584376335,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003356933594,0.933015525341034,0.1529131084680557,0.6878594756126404,289.5009155273437,289.1758728027344,289.5566711425781,288.2930908203125,289.55523681640625,297.238037109375,289.5041198730469,1.0,0.2565708756446838,1.0,1.0,0.0,1.0,-1.4273734092712402,1.4273717403411863,1.6900917216844391e-06,1.0919276475906372,0.0,0.6499999761581421,0.0,22.93187141418457,25.0,51.413700103759766,-0.0,221.5347442626953,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.500244140625,0.915851593017578,0.1459860652685165,0.131266564130783,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003662109375,0.936532199382782,0.1546647995710373,0.1464249491691589,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5002746582031,0.9209471344947816,0.1480724513530731,0.1035787388682365,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999389648437,0.8722807168960571,0.1268352568149566,0.1201837584376335,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5003356933594,0.933015525341034,0.1529131084680557,0.6878594756126404,289.5009155273437,289.1758728027344,289.5566711425781,288.2930908203125,289.55523681640625,297.238037109375,289.5041198730469,1.0,0.2565708756446838,1.0,1.0,0.0,1.0,-1.4273734092712402,1.4273717403411863,1.6900917216844391e-06,1.0919276475906372,0.0,0.6499999761581421,0.0,22.93187141418457,25.0,51.413700103759766,-0.0,221.5347442626953,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.51873779296875,0.9191576838493348,0.1466798037290573,0.1318839341402053,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.51885986328125,0.9398609399795532,0.1553757786750793,0.1470908373594284,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5187683105469,0.92411208152771,0.148693636059761,0.1040083318948745,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5184020996094,0.874977707862854,0.1274090260267257,0.1207199022173881,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5188293457031,0.9352054595947266,0.153124451637268,0.6887920498847961,289.5193786621094,289.15899658203125,289.57501220703125,288.3054504394531,289.5735778808594,297.2393493652344,289.5225830078125,1.0,0.2570806741714477,1.0,1.0,0.0,1.0,-1.4311929941177368,1.431191325187683,1.698410869721556e-06,1.095024824142456,0.0,0.6499999761581421,0.0,22.91905212402344,25.0,51.41364288330078,-0.0,222.98780822753903,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372314453125,0.9225375056266784,0.1473782062530517,0.1325054615736007,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5373229980469,0.943205177783966,0.1560922861099243,0.1477618813514709,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372619628906,0.9273314476013184,0.1493192315101623,0.1044409871101379,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5368957519531,0.8777257204055786,0.1279889196157455,0.1212618499994278,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53729248046875,0.937419891357422,0.1533355265855789,0.6897232532501221,289.5378723144531,289.2332763671875,289.59332275390625,288.3178100585937,289.5919189453125,297.24072265625,289.54107666015625,1.0,0.2575935423374176,1.0,1.0,0.0,1.0,-1.4350323677062988,1.4350306987762451,1.706798684608657e-06,1.0981369018554688,0.0,0.6499999761581421,0.0,22.90614128112793,25.0,51.4135856628418,-0.0,224.4554138183593,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.929482102394104,0.1487896889448166,0.1337616145610809,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743103027344,0.9499213099479676,0.1575428992509842,0.1491204798221588,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57421875,0.9339088201522828,0.1505845785140991,0.1053160578012466,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738830566406,0.8833824992179871,0.1291681975126266,0.1223640665411949,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5742492675781,0.9419215321540833,0.1537571549415588,0.6915823221206665,289.5748291015625,289.2892150878906,289.6300048828125,288.342529296875,289.62860107421875,297.2434997558594,289.5780029296875,1.0,0.2586292028427124,1.0,1.0,0.0,1.0,-1.442776799201965,1.4427751302719116,1.7237960037164155e-06,1.1044098138809204,0.0,0.6499999761581421,0.0,22.87989044189453,25.0,51.413536071777344,-0.0,227.436752319336,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5741882324219,0.929482102394104,0.1487896889448166,0.1337616145610809,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5743103027344,0.9499213099479676,0.1575428992509842,0.1491204798221588,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57421875,0.9339088201522828,0.1505845785140991,0.1053160578012466,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738830566406,0.8833824992179871,0.1291681975126266,0.1223640665411949,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5742492675781,0.9419215321540833,0.1537571549415588,0.6915823221206665,289.5748291015625,289.2892150878906,289.6300048828125,288.342529296875,289.62860107421875,297.2434997558594,289.5780029296875,1.0,0.2586292028427124,1.0,1.0,0.0,1.0,-1.442776799201965,1.4427751302719116,1.7237960037164155e-06,1.1044098138809204,0.0,0.6499999761581421,0.0,22.87989044189453,25.0,51.413536071777344,-0.0,227.436752319336,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.9366028904914856,0.1502198874950409,0.1350344717502594,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112670898437,0.9566307663917542,0.1590163260698318,0.1505004614591598,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.9406186938285828,0.1518682241439819,0.1062037795782089,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61083984375,0.8892516493797302,0.1303723454475402,0.1234897077083587,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112365722656,0.9465102553367616,0.1541784703731537,0.6934389472007751,289.6117858886719,289.3436584472656,289.6666564941406,288.3672180175781,289.6652526855469,297.2463073730469,289.6149597167969,1.0,0.2596778571605682,1.0,1.0,0.0,1.0,-1.4506075382232666,1.4506057500839231,1.741088340168062e-06,1.1107463836669922,0.0,0.6499999761581421,0.0,22.8530387878418,25.0,51.41355514526367,-0.0,230.47994995117188,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.9366028904914856,0.1502198874950409,0.1350344717502594,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112670898437,0.9566307663917542,0.1590163260698318,0.1505004614591598,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6111755371094,0.9406186938285828,0.1518682241439819,0.1062037795782089,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61083984375,0.8892516493797302,0.1303723454475402,0.1234897077083587,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6112365722656,0.9465102553367616,0.1541784703731537,0.6934389472007751,289.6117858886719,289.3436584472656,289.6666564941406,288.3672180175781,289.6652526855469,297.2463073730469,289.6149597167969,1.0,0.2596778571605682,1.0,1.0,0.0,1.0,-1.4506075382232666,1.4506057500839231,1.741088340168062e-06,1.1107463836669922,0.0,0.6499999761581421,0.0,22.8530387878418,25.0,51.41355514526367,-0.0,230.47994995117188,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64813232421875,0.9438368678092957,0.1516687273979187,0.136323869228363,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64825439453125,0.9632987380027772,0.1605128049850464,0.1519019454717636,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481628417969,0.9474164843559264,0.1531704068183899,0.1071042567491531,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6478271484375,0.8953433632850647,0.1316012442111969,0.1246386170387268,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.648193359375,0.9511881470680236,0.1546015590429306,0.6952992677688599,289.64874267578125,289.39666748046875,289.7033386230469,288.3918762207031,289.7019348144531,297.2482604980469,289.65191650390625,1.0,0.2607400119304657,1.0,1.0,0.0,1.0,-1.458531618118286,1.4585298299789429,1.7586947933523334e-06,1.1171514987945557,0.0,0.6499999761581421,0.0,22.82512855529785,28.0,51.41357421875,-0.0,233.5879364013672,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.64813232421875,0.9438368678092957,0.1516687273979187,0.136323869228363,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.64825439453125,0.9632987380027772,0.1605128049850464,0.1519019454717636,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6481628417969,0.9474164843559264,0.1531704068183899,0.1071042567491531,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6478271484375,0.8953433632850647,0.1316012442111969,0.1246386170387268,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.648193359375,0.9511881470680236,0.1546015590429306,0.6952992677688599,289.64874267578125,289.39666748046875,289.7033386230469,288.3918762207031,289.7019348144531,297.2482604980469,289.65191650390625,1.0,0.2607400119304657,1.0,1.0,0.0,1.0,-1.458531618118286,1.4585298299789429,1.7586947933523334e-06,1.1171514987945557,0.0,0.6499999761581421,0.0,22.82512855529785,28.0,51.41357421875,-0.0,233.5879364013672,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.9344704151153564,0.1531327217817306,0.1376563161611557,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6852111816406,0.954456627368927,0.1620294898748397,0.1533531546592712,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.9377387166023254,0.1544883847236633,0.1080384626984596,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.887339174747467,0.1328516006469726,0.1258385330438614,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.939525306224823,0.1550272405147552,0.697315514087677,289.6856994628906,289.4482116699219,289.739990234375,288.41650390625,289.7386169433594,297.2497863769531,289.6888427734375,1.0,0.2629398107528686,1.0,1.0,0.0,1.0,-1.4668550491333008,1.4668532609939575,1.7772989622244495e-06,1.1238656044006348,0.0,0.6499999761581421,0.0,23.56960105895996,31.0,51.414344787597656,-0.0,238.81741333007807,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.9344704151153564,0.1531327217817306,0.1376563161611557,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6852111816406,0.954456627368927,0.1620294898748397,0.1533531546592712,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68511962890625,0.9377387166023254,0.1544883847236633,0.1080384626984596,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.887339174747467,0.1328516006469726,0.1258385330438614,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6851501464844,0.939525306224823,0.1550272405147552,0.697315514087677,289.6856994628906,289.4482116699219,289.739990234375,288.41650390625,289.7386169433594,297.2497863769531,289.6888427734375,1.0,0.2629398107528686,1.0,1.0,0.0,1.0,-1.4668550491333008,1.4668532609939575,1.7772989622244495e-06,1.1238656044006348,0.0,0.6499999761581421,0.0,23.56960105895996,31.0,51.414344787597656,-0.0,238.81741333007807,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035827636719,0.9249466061592102,0.1538696587085724,0.138337031006813,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7037048339844,0.9452047944068908,0.1627953648567199,0.1540963500738144,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.9280261993408204,0.1551529020071029,0.1085171848535537,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7032775878906,0.879391610622406,0.133484736084938,0.1264565289020538,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70361328125,0.928768277168274,0.1552397906780243,0.6983726024627686,289.7041931152344,289.42950439453125,289.7583312988281,288.4288024902344,289.7569580078125,297.25054931640625,289.7073059082031,1.0,0.264358252286911,1.0,1.0,0.0,1.0,-1.4711498022079468,1.4711480140686035,1.786945176718291e-06,1.1273268461227417,0.0,0.6499999761581421,0.0,24.20225715637207,31.0,51.41802978515625,-0.0,242.1598358154297,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220764160156,0.9138707518577576,0.1546096503734588,0.13902547955513,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221984863281,0.9339334964752196,0.1635661274194717,0.1548494547605514,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221069335937,0.916667342185974,0.1558209359645843,0.1090022549033165,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7217712402344,0.8701438307762146,0.1341229528188705,0.1270846575498581,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7221069335937,0.9163641333580016,0.155451700091362,0.6994521021842957,289.7226867675781,289.4982604980469,289.77667236328125,288.44110107421875,289.7752990722656,297.25128173828125,289.7257995605469,1.0,0.2659475207328796,1.0,1.0,0.0,1.0,-1.4755128622055054,1.475511074066162,1.7967772691918071e-06,1.13084077835083,0.0,0.6499999761581421,0.0,24.96936416625977,34.0,51.42167663574219,-0.0,245.88671875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590637207031,0.8921182155609131,0.1560973823070526,0.1404202282428741,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.9096985459327698,0.1651201397180557,0.1563788652420044,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75909423828125,0.8942766785621643,0.157165914773941,0.1099870800971984,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7587890625,0.8508191704750061,0.1354122906923294,0.1283645927906036,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590637207031,0.8922180533409119,0.1558735072612762,0.7016568183898926,289.7596435546875,289.546875,289.8133239746094,288.4656677246094,289.8119506835937,297.2527160644531,289.76275634765625,1.0,0.2694850862026214,1.0,1.0,0.0,1.0,-1.4843887090682983,1.4843868017196655,1.816879489524581e-06,1.1379820108413696,0.0,0.6499999761581421,0.0,26.79643440246582,37.0,51.428497314453125,-0.0,254.2067413330078,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590637207031,0.8921182155609131,0.1560973823070526,0.1404202282428741,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7591857910156,0.9096985459327698,0.1651201397180557,0.1563788652420044,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75909423828125,0.8942766785621643,0.157165914773941,0.1099870800971984,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7587890625,0.8508191704750061,0.1354122906923294,0.1283645927906036,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590637207031,0.8922180533409119,0.1558735072612762,0.7016568183898926,289.7596435546875,289.546875,289.8133239746094,288.4656677246094,289.8119506835937,297.2527160644531,289.76275634765625,1.0,0.2694850862026214,1.0,1.0,0.0,1.0,-1.4843887090682983,1.4843868017196655,1.816879489524581e-06,1.1379820108413696,0.0,0.6499999761581421,0.0,26.79643440246582,37.0,51.428497314453125,-0.0,254.2067413330078,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
