time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383940,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8710086941719055,0.1575967520475387,0.1418381482362747,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.8876912593841553,0.1666928380727768,0.1579393595457077,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8727932572364807,0.1585243642330169,0.1109912022948265,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.8321323394775391,0.1367207467555999,0.1296760886907577,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.8691063523292542,0.1562922298908233,0.7039116621017456,289.796630859375,289.593994140625,289.8500061035156,288.4902038574219,289.8486328125,297.254150390625,289.7997131347656,1.0,0.2734333872795105,1.0,1.0,0.0,1.0,-1.4934508800506592,1.493449091911316,1.837544118643564e-06,1.145263671875,0.0,0.6499999761581421,0.0,28.969114303588867,40.0,51.4341926574707,-0.0,263.5808410644531,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8710086941719055,0.1575967520475387,0.1418381482362747,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7961730957031,0.8876912593841553,0.1666928380727768,0.1579393595457077,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.79608154296875,0.8727932572364807,0.1585243642330169,0.1109912022948265,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7957763671875,0.8321323394775391,0.1367207467555999,0.1296760886907577,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7960510253906,0.8691063523292542,0.1562922298908233,0.7039116621017456,289.796630859375,289.593994140625,289.8500061035156,288.4902038574219,289.8486328125,297.254150390625,289.7997131347656,1.0,0.2734333872795105,1.0,1.0,0.0,1.0,-1.4934508800506592,1.493449091911316,1.837544118643564e-06,1.145263671875,0.0,0.6499999761581421,0.0,28.969114303588867,40.0,51.4341926574707,-0.0,263.5808410644531,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330383300781,0.8544669151306152,0.1594891250133514,0.1434905976057052,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331298828125,0.8703666925430298,0.1686779260635376,0.159760296344757,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330383300781,0.8559082746505737,0.1602856516838073,0.1121823191642761,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327331542969,0.8173617720603943,0.1384453922510147,0.1312504708766937,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.8508049249649048,0.1571104973554611,0.7073290944099426,289.8335876464844,289.6396789550781,289.8866577148437,288.5150146484375,289.88531494140625,297.2591247558594,289.836669921875,1.0,0.2777509987354278,1.0,1.0,0.0,1.0,-1.5050417184829712,1.505039930343628,1.864140358520672e-06,1.1545244455337524,0.0,0.6499999761581421,0.0,31.19723129272461,43.0,51.43523025512695,-0.0,274.319091796875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330383300781,0.8544669151306152,0.1594891250133514,0.1434905976057052,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331298828125,0.8703666925430298,0.1686779260635376,0.159760296344757,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330383300781,0.8559082746505737,0.1602856516838073,0.1121823191642761,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8327331542969,0.8173617720603943,0.1384453922510147,0.1312504708766937,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8330078125,0.8508049249649048,0.1571104973554611,0.7073290944099426,289.8335876464844,289.6396789550781,289.8866577148437,288.5150146484375,289.88531494140625,297.2591247558594,289.836669921875,1.0,0.2777509987354278,1.0,1.0,0.0,1.0,-1.5050417184829712,1.505039930343628,1.864140358520672e-06,1.1545244455337524,0.0,0.6499999761581421,0.0,31.19723129272461,43.0,51.43523025512695,-0.0,274.319091796875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700561523437,0.8436732888221741,0.1618551611900329,0.1455753594636917,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8701477050781,0.8589843511581421,0.1711844950914383,0.1620744466781616,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700561523437,0.8448578715324402,0.1625490337610244,0.1137261316180229,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8697509765625,0.8072634935379028,0.1407020539045334,0.1333268880844116,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700256347656,0.8384791612625122,0.1584556847810745,0.7130938768386841,289.87060546875,289.6838684082031,289.92333984375,288.54034423828125,289.9219970703125,297.2685241699219,289.8736572265625,1.0,0.2825030982494354,1.0,1.0,0.0,1.0,-1.5215864181518557,1.5215845108032229,1.9025073925149627e-06,1.1677192449569702,0.0,0.6499999761581421,0.0,33.27603912353516,31.0,51.5021858215332,-0.0,287.06689453125,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700561523437,0.8436732888221741,0.1618551611900329,0.1455753594636917,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8701477050781,0.8589843511581421,0.1711844950914383,0.1620744466781616,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700561523437,0.8448578715324402,0.1625490337610244,0.1137261316180229,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8697509765625,0.8072634935379028,0.1407020539045334,0.1333268880844116,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8700256347656,0.8384791612625122,0.1584556847810745,0.7130938768386841,289.87060546875,289.6838684082031,289.92333984375,288.54034423828125,289.9219970703125,297.2685241699219,289.8736572265625,1.0,0.2825030982494354,1.0,1.0,0.0,1.0,-1.5215864181518557,1.5215845108032229,1.9025073925149627e-06,1.1677192449569702,0.0,0.6499999761581421,0.0,33.27603912353516,31.0,51.5021858215332,-0.0,287.06689453125,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8886413574219,0.8510618805885315,0.1631726175546646,0.1466921716928482,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88873291015625,0.8667927384376526,0.1725935935974121,0.1633298397064209,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8886413574219,0.8521958589553833,0.163827896118164,0.1145647540688514,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8883361816406,0.8147245049476624,0.141990840435028,0.1344678103923797,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8885803222656,0.8449457883834839,0.1592877805233001,0.7164580821990967,289.88916015625,289.663330078125,289.9416809082031,288.5531616210937,289.9403381347656,297.2742919921875,289.8922424316406,1.0,0.2828236818313598,1.0,1.0,0.0,1.0,-1.5308493375778198,1.530847430229187,1.924217258419958e-06,1.1751141548156738,0.0,0.6499999761581421,0.0,32.78813934326172,31.0,51.56428146362305,-0.0,290.0135498046875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072265625,0.8689616918563843,0.1645735949277877,0.1478471755981445,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9073181152344,0.8855798840522766,0.1740997582674026,0.1646389365196228,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072265625,0.8700925707817078,0.1651981920003891,0.1154389679431915,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9069519042969,0.8312660455703735,0.1433799266815185,0.1356656551361084,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071655273437,0.8616781234741211,0.1602193564176559,0.7200889587402344,289.90777587890625,289.7265930175781,289.9599914550781,288.56610107421875,289.95867919921875,297.2806396484375,289.9107971191406,1.0,0.2821615636348724,1.0,1.0,0.0,1.0,-1.5406534671783447,1.5406514406204224,1.947357304743491e-06,1.182930827140808,0.0,0.6499999761581421,0.0,31.23397827148437,25.0,51.61198806762695,-0.0,290.4434814453125,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.9241322875022888,0.1675783395767212,0.1503298431634903,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.9444403052330016,0.1773521453142166,0.1674744486808776,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.9254043698310852,0.1681633293628692,0.1173369958996772,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9441833496094,0.8805985450744629,0.1464064121246338,0.1382869333028793,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.9133712649345398,0.1623275876045227,0.7284079790115356,289.9449768066406,289.7678527832031,289.9966735839844,288.59228515625,289.995361328125,297.2944641113281,289.947998046875,1.0,0.2808391451835632,1.0,1.0,0.0,1.0,-1.5624500513076782,1.562448024749756,1.999416554099298e-06,1.200286626815796,0.0,0.6499999761581421,0.0,27.628463745117188,25.0,51.6981315612793,-0.0,290.9958801269531,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.9241322875022888,0.1675783395767212,0.1503298431634903,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.9444403052330016,0.1773521453142166,0.1674744486808776,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.9254043698310852,0.1681633293628692,0.1173369958996772,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9441833496094,0.8805985450744629,0.1464064121246338,0.1382869333028793,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.94439697265625,0.9133712649345398,0.1623275876045227,0.7284079790115356,289.9449768066406,289.7678527832031,289.9966735839844,288.59228515625,289.995361328125,297.2944641113281,289.947998046875,1.0,0.2808391451835632,1.0,1.0,0.0,1.0,-1.5624500513076782,1.562448024749756,1.999416554099298e-06,1.200286626815796,0.0,0.6499999761581421,0.0,27.628463745117188,25.0,51.6981315612793,-0.0,290.9958801269531,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.9783180356025696,0.1708023697137832,0.1530766040086746,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.975831151008606,0.1810352802276611,0.1598616689443588,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.9793092608451844,0.1713770478963852,0.1194608137011528,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.981689453125,0.933885097503662,0.1497115194797516,0.1412429958581924,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.9674936532974244,0.1647085845470428,0.7382903099060059,289.9824523925781,289.80767822265625,290.0333251953125,288.6187744140625,290.03204345703125,297.3094482421875,289.9854431152344,1.0,0.2807930111885071,1.0,1.0,0.0,1.0,-1.5817328691482544,1.581730842590332,2.0463508008106146e-06,1.215767741203308,0.0,0.6499999761581421,0.0,25.34551048278809,45.0,51.85873031616211,-0.0,292.583984375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.9783180356025696,0.1708023697137832,0.1530766040086746,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.975831151008606,0.1810352802276611,0.1598616689443588,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.9793092608451844,0.1713770478963852,0.1194608137011528,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.981689453125,0.933885097503662,0.1497115194797516,0.1412429958581924,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.9674936532974244,0.1647085845470428,0.7382903099060059,289.9824523925781,289.80767822265625,290.0333251953125,288.6187744140625,290.03204345703125,297.3094482421875,289.9854431152344,1.0,0.2807930111885071,1.0,1.0,0.0,1.0,-1.5817328691482544,1.581730842590332,2.0463508008106146e-06,1.215767741203308,0.0,0.6499999761581421,0.0,25.34551048278809,45.0,51.85873031616211,-0.0,292.583984375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.9681648015975952,0.1742315292358398,0.1561352610588073,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.9861618280410768,0.1850329488515854,0.1746648550033569,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.9692386388778688,0.1748280376195907,0.1218489781022071,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.92326557636261,0.1532831937074661,0.144584834575653,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.9551792740821838,0.1673524975776672,0.7499854564666748,290.01910400390625,289.84600830078125,290.07000732421875,288.64556884765625,290.0687561035156,297.3255310058594,290.0221862792969,1.0,0.2896308898925781,1.0,1.0,0.0,1.0,-1.624703288078308,1.6247011423110962,2.1526268483285094e-06,1.2495625019073486,0.0,0.6499999761581421,0.0,27.10972213745117,65.0,51.69116973876953,-0.0,318.028076171875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.9681648015975952,0.1742315292358398,0.1561352610588073,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.01873779296875,0.9861618280410768,0.1850329488515854,0.1746648550033569,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185852050781,0.9692386388778688,0.1748280376195907,0.1218489781022071,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.92326557636261,0.1532831937074661,0.144584834575653,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0185241699219,0.9551792740821838,0.1673524975776672,0.7499854564666748,290.01910400390625,289.84600830078125,290.07000732421875,288.64556884765625,290.0687561035156,297.3255310058594,290.0221862792969,1.0,0.2896308898925781,1.0,1.0,0.0,1.0,-1.624703288078308,1.6247011423110962,2.1526268483285094e-06,1.2495625019073486,0.0,0.6499999761581421,0.0,27.10972213745117,65.0,51.69116973876953,-0.0,318.028076171875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.8670057058334351,0.1777518987655639,0.1595939546823501,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.8847500085830688,0.1888168603181839,0.1784309893846511,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.8680407404899597,0.1784054338932037,0.1245724484324455,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.8329710364341736,0.157009944319725,0.1484081298112869,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565185546875,0.8548822999000549,0.1701337993144989,0.7639018297195435,290.0570983886719,289.88287353515625,290.1066589355469,288.6725769042969,290.1054382324219,297.3393859863281,290.0600280761719,1.0,0.3037016987800598,1.0,1.0,0.0,1.0,-1.6501716375350952,1.6501694917678833,2.2175916001287987e-06,1.2698980569839478,0.0,0.6499999761581421,0.0,36.11056137084961,85.0,51.986175537109375,-0.0,357.70611572265625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.8670057058334351,0.1777518987655639,0.1595939546823501,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.8847500085830688,0.1888168603181839,0.1784309893846511,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0566101074219,0.8680407404899597,0.1784054338932037,0.1245724484324455,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.8329710364341736,0.157009944319725,0.1484081298112869,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565185546875,0.8548822999000549,0.1701337993144989,0.7639018297195435,290.0570983886719,289.88287353515625,290.1066589355469,288.6725769042969,290.1054382324219,297.3393859863281,290.0600280761719,1.0,0.3037016987800598,1.0,1.0,0.0,1.0,-1.6501716375350952,1.6501694917678833,2.2175916001287987e-06,1.2698980569839478,0.0,0.6499999761581421,0.0,36.11056137084961,85.0,51.986175537109375,-0.0,357.70611572265625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0754089355469,0.8342030644416809,0.1795577108860016,0.1613986194133758,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07550048828125,0.850239634513855,0.1908086985349655,0.1804948598146438,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0754089355469,0.8351761102676392,0.1802525669336319,0.1260019093751907,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751647949219,0.8022008538246155,0.158941850066185,0.1504212915897369,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753173828125,0.8227983713150024,0.171586811542511,0.77131187915802,290.0758972167969,289.8605041503906,290.125,288.6861267089844,290.123779296875,297.346435546875,290.07879638671875,1.0,0.3123756945133209,1.0,1.0,0.0,1.0,-1.6678448915481567,1.6678426265716553,2.2632425498159137e-06,1.283889651298523,0.0,0.6499999761581421,0.0,41.73361587524414,85.0,52.03929901123047,-0.0,383.0859680175781,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942077636719,0.8065105080604553,0.1813885867595672,0.1632564514875412,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09429931640625,0.8223664164543152,0.1928516030311584,0.1826388835906982,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0942077636719,0.8075824975967407,0.1821329444646835,0.127478539943695,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0939636230469,0.7741314172744751,0.1609132587909698,0.1525044441223144,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0941162109375,0.7939703464508057,0.1730753034353256,0.7790359258651733,290.0946655273437,289.91827392578125,290.1433410644531,288.6997375488281,290.1421203613281,297.3534240722656,290.0975646972656,1.0,0.3218257129192352,1.0,1.0,0.0,1.0,-1.686196208000183,1.686193823814392,2.311246817043866e-06,1.2984068393707275,0.0,0.6499999761581421,0.0,48.18871307373047,73.0,52.07414245605469,-0.0,411.7565002441406,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7922577857971191,0.1851453334093094,0.1667634695768356,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.809093713760376,0.1970835626125335,0.1867642253637313,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7934683561325073,0.1860052347183227,0.1302831470966339,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.7619162201881409,0.1649815142154693,0.1564843207597732,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.7792048454284668,0.1761661916971206,0.7935481071472168,290.1323547363281,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3673095703125,290.1351623535156,1.0,0.3310290873050689,1.0,1.0,0.0,1.0,-1.7209316492080688,1.7209292650222778,2.403841108389315e-06,1.3258973360061646,0.0,0.6499999761581421,0.0,53.49730682373047,61.0,52.13446044921875,-0.0,447.42193603515625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7922577857971191,0.1851453334093094,0.1667634695768356,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319885253906,0.809093713760376,0.1970835626125335,0.1867642253637313,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13189697265625,0.7934683561325073,0.1860052347183227,0.1302831470966339,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1316833496094,0.7619162201881409,0.1649815142154693,0.1564843207597732,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318054199219,0.7792048454284668,0.1761661916971206,0.7935481071472168,290.1323547363281,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3673095703125,290.1351623535156,1.0,0.3310290873050689,1.0,1.0,0.0,1.0,-1.7209316492080688,1.7209292650222778,2.403841108389315e-06,1.3258973360061646,0.0,0.6499999761581421,0.0,53.49730682373047,61.0,52.13446044921875,-0.0,447.42193603515625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16949462890625,0.8026784062385559,0.1890762895345688,0.1702025830745697,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695861816406,0.8194005489349365,0.2015349119901657,0.1908661723136901,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16949462890625,0.8040599226951599,0.1900670230388641,0.1330465525388717,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1693115234375,0.7728276252746582,0.1692540347576141,0.1604232043027877,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1694030761719,0.788715124130249,0.1794467270374298,0.807799220085144,290.1699523925781,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.3814392089844,290.1726989746094,1.0,0.3346971571445465,1.0,1.0,0.0,1.0,-1.7551442384719849,1.7551417350769043,2.497160949133104e-06,1.3529155254364014,0.0,0.6499999761581421,0.0,53.08934783935547,49.0,52.1147346496582,-0.0,467.0202331542969,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16949462890625,0.8026784062385559,0.1890762895345688,0.1702025830745697,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695861816406,0.8194005489349365,0.2015349119901657,0.1908661723136901,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16949462890625,0.8040599226951599,0.1900670230388641,0.1330465525388717,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1693115234375,0.7728276252746582,0.1692540347576141,0.1604232043027877,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1694030761719,0.788715124130249,0.1794467270374298,0.807799220085144,290.1699523925781,289.82733154296875,290.2166748046875,288.7543029785156,290.21551513671875,297.3814392089844,290.1726989746094,1.0,0.3346971571445465,1.0,1.0,0.0,1.0,-1.7551442384719849,1.7551417350769043,2.497160949133104e-06,1.3529155254364014,0.0,0.6499999761581421,0.0,53.08934783935547,49.0,52.1147346496582,-0.0,467.0202331542969,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.8303179740905762,0.1931916028261184,0.1736594438552856,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071533203125,0.8472954034805298,0.2062077522277832,0.1950228363275528,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.8317797780036926,0.1943293213844299,0.1358346790075302,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068786621094,0.8023948669433594,0.1737419217824936,0.1644095182418823,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.8165423274040222,0.1829292029142379,0.8222144842147827,290.20751953125,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.3958435058594,290.2102355957031,1.0,0.3346365392208099,1.0,1.0,0.0,1.0,-1.7897284030914309,1.7897257804870603,2.593642193460255e-06,1.3801844120025637,0.0,0.6499999761581421,0.0,48.80607604980469,37.0,52.08418273925781,-0.0,475.7051696777344,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.8303179740905762,0.1931916028261184,0.1736594438552856,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2071533203125,0.8472954034805298,0.2062077522277832,0.1950228363275528,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2070617675781,0.8317797780036926,0.1943293213844299,0.1358346790075302,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068786621094,0.8023948669433594,0.1737419217824936,0.1644095182418823,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.8165423274040222,0.1829292029142379,0.8222144842147827,290.20751953125,289.7818603515625,290.2533264160156,288.7815856933594,290.252197265625,297.3958435058594,290.2102355957031,1.0,0.3346365392208099,1.0,1.0,0.0,1.0,-1.7897284030914309,1.7897257804870603,2.593642193460255e-06,1.3801844120025637,0.0,0.6499999761581421,0.0,48.80607604980469,37.0,52.08418273925781,-0.0,475.7051696777344,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445983886719,0.8829667568206787,0.1974877566099167,0.1771768778562545,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.9031416773796082,0.211097314953804,0.1992769837379455,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24462890625,0.8848841786384583,0.1987907588481903,0.1386822462081909,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24444580078125,0.8534072041511536,0.1784446537494659,0.1684909909963607,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.8664843440055847,0.1866139024496078,0.8370243906974792,290.2450561523437,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.410400390625,290.2477111816406,1.0,0.3321698606014251,1.0,1.0,0.0,1.0,-1.825162053108216,1.825159311294556,2.6947236619889736e-06,1.4080810546875,0.0,0.6499999761581421,0.0,41.83366394042969,25.0,52.0565071105957,-0.0,476.8121337890625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445983886719,0.8829667568206787,0.1974877566099167,0.1771768778562545,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2447204589844,0.9031416773796082,0.211097314953804,0.1992769837379455,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.24462890625,0.8848841786384583,0.1987907588481903,0.1386822462081909,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24444580078125,0.8534072041511536,0.1784446537494659,0.1684909909963607,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2445068359375,0.8664843440055847,0.1866139024496078,0.8370243906974792,290.2450561523437,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.410400390625,290.2477111816406,1.0,0.3321698606014251,1.0,1.0,0.0,1.0,-1.825162053108216,1.825159311294556,2.6947236619889736e-06,1.4080810546875,0.0,0.6499999761581421,0.0,41.83366394042969,25.0,52.0565071105957,-0.0,476.8121337890625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.26336669921875,0.9313524961471558,0.1997024416923523,0.1789669245481491,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2634582519531,0.9550575017929076,0.2136226296424865,0.2014499902725219,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26336669921875,0.9337881207466124,0.201095700263977,0.1401355564594268,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632141113281,0.8974891901016235,0.1808764487504959,0.1705775260925293,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.9111962914466858,0.18853260576725,0.8446269631385803,290.2637939453125,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4173583984375,290.2664489746094,1.0,0.3303180634975433,1.0,1.0,0.0,1.0,-1.8432997465133667,1.843297004699707,2.7473342925077304e-06,1.4223449230194092,0.0,0.6499999761581421,0.0,37.59431838989258,25.0,52.04539489746094,-0.0,475.2522888183594,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.9826534986495972,0.2019328325986862,0.1808258295059204,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.28253173828125,0.9744368195533752,0.2165280133485794,0.1851891279220581,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826232910156,0.9845513105392456,0.2031330913305282,0.1415918469429016,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2823791503906,0.9516127705574036,0.1833454072475433,0.1727484762668609,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.9650095105171204,0.1904864162206649,0.8526201248168945,290.2829895019531,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4242553710937,290.2856140136719,1.0,0.3278247416019439,1.0,1.0,0.0,1.0,-1.853043913841248,1.8530410528182983,2.776480641841772e-06,1.4304709434509275,0.0,0.6499999761581421,0.0,34.148895263671875,45.0,52.321922302246094,-0.0,467.3849792480469,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.9886098504066468,0.206514373421669,0.1848867535591125,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.974368453025818,0.2239768952131271,0.1852689087390899,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.9904755353927612,0.2080589383840561,0.1448157578706741,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31915283203125,0.9606157541275024,0.1884122043848037,0.1774811893701553,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.9714098572731018,0.1945268660783767,0.870459794998169,290.3197021484375,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4474182128906,290.32232666015625,1.0,0.3329353034496307,1.0,1.0,0.0,1.0,-1.877105474472046,1.877102613449097,2.846953748303349e-06,1.448902606964111,0.0,0.6499999761581421,0.0,34.724422454833984,65.0,51.658966064453125,-0.0,487.97161865234375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193054199219,0.9886098504066468,0.206514373421669,0.1848867535591125,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192443847656,0.974368453025818,0.2239768952131271,0.1852689087390899,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3193359375,0.9904755353927612,0.2080589383840561,0.1448157578706741,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.31915283203125,0.9606157541275024,0.1884122043848037,0.1774811893701553,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.9714098572731018,0.1945268660783767,0.870459794998169,290.3197021484375,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4474182128906,290.32232666015625,1.0,0.3329353034496307,1.0,1.0,0.0,1.0,-1.877105474472046,1.877102613449097,2.846953748303349e-06,1.448902606964111,0.0,0.6499999761581421,0.0,34.724422454833984,65.0,51.658966064453125,-0.0,487.97161865234375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35614013671875,0.9755884408950806,0.2112543135881424,0.189160406589508,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.356201171875,0.9934564232826232,0.2302969694137573,0.2124021798372268,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35614013671875,0.9781022667884828,0.2131122648715973,0.1483647525310516,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.9465957283973694,0.193698912858963,0.1824851185083389,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.9561118483543396,0.1987894624471664,0.8896151185035706,290.3565368652344,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4649353027344,290.35919189453125,1.0,0.3461751341819763,1.0,1.0,0.0,1.0,-1.94473934173584,1.9447362422943115,3.0517107916239183e-06,1.5015287399291992,0.0,0.6499999761581421,0.0,38.00217056274414,85.0,51.68144226074219,-0.0,546.05615234375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35614013671875,0.9755884408950806,0.2112543135881424,0.189160406589508,297.5038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.356201171875,0.9934564232826232,0.2302969694137573,0.2124021798372268,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35614013671875,0.9781022667884828,0.2131122648715973,0.1483647525310516,297.4574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3559875488281,0.9465957283973694,0.193698912858963,0.1824851185083389,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.9561118483543396,0.1987894624471664,0.8896151185035706,290.3565368652344,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4649353027344,290.35919189453125,1.0,0.3461751341819763,1.0,1.0,0.0,1.0,-1.94473934173584,1.9447362422943115,3.0517107916239183e-06,1.5015287399291992,0.0,0.6499999761581421,0.0,38.00217056274414,85.0,51.68144226074219,-0.0,546.05615234375,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.8946118354797363,0.2160425633192062,0.1937732696533203,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.9218934178352356,0.2345824837684631,0.2216730117797851,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.8975728750228882,0.2182135879993438,0.1521689593791961,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.8698433637619019,0.1990919262170791,0.1879019290208816,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.8761470317840576,0.2031256407499313,0.9106167554855348,290.39471435546875,289.5545349121094,290.4366760253906,288.9156188964844,290.4356689453125,297.4697265625,290.3973388671875,1.0,0.36430224776268,1.0,1.0,0.0,1.0,-2.004829168319702,2.0048258304595947,3.2416080557595706e-06,1.54909086227417,0.0,0.6499999761581421,0.0,48.36707305908203,105.0,52.22551345825195,-0.0,623.3367919921875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
