time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.8946118354797363,0.2160425633192062,0.1937732696533203,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944091796875,0.9218934178352356,0.2345824837684631,0.2216730117797851,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.394287109375,0.8975728750228882,0.2182135879993438,0.1521689593791961,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941345214844,0.8698433637619019,0.1990919262170791,0.1879019290208816,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3941955566406,0.8761470317840576,0.2031256407499313,0.9106167554855348,290.39471435546875,289.5545349121094,290.4366760253906,288.9156188964844,290.4356689453125,297.4697265625,290.3973388671875,1.0,0.36430224776268,1.0,1.0,0.0,1.0,-2.004829168319702,2.0048258304595947,3.2416080557595706e-06,1.54909086227417,0.0,0.6499999761581421,0.0,48.36707305908203,105.0,52.22551345825195,-0.0,623.3367919921875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.8301222324371338,0.2208518832921981,0.1986042857170105,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.8515974283218384,0.2396150231361389,0.2267473936080932,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.832926332950592,0.2233546823263168,0.1561536341905594,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43212890625,0.8101459741592407,0.204559788107872,0.1936001181602478,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4321594238281,0.8142633438110352,0.2075099200010299,0.9328184723854064,290.4326477050781,289.5090637207031,290.47332763671875,288.9415283203125,290.47235107421875,297.47705078125,290.4350891113281,1.0,0.3844339847564697,1.0,1.0,0.0,1.0,-2.050039529800415,2.050036191940308,3.3875789995363448e-06,1.5841814279556274,0.0,0.6499999761581421,0.0,63.67788314819336,93.0,52.21621322631836,-0.0,713.9168701171875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.8301222324371338,0.2208518832921981,0.1986042857170105,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4323425292969,0.8515974283218384,0.2396150231361389,0.2267473936080932,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322509765625,0.832926332950592,0.2233546823263168,0.1561536341905594,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43212890625,0.8101459741592407,0.204559788107872,0.1936001181602478,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4321594238281,0.8142633438110352,0.2075099200010299,0.9328184723854064,290.4326477050781,289.5090637207031,290.47332763671875,288.9415283203125,290.47235107421875,297.47705078125,290.4350891113281,1.0,0.3844339847564697,1.0,1.0,0.0,1.0,-2.050039529800415,2.050036191940308,3.3875789995363448e-06,1.5841814279556274,0.0,0.6499999761581421,0.0,63.67788314819336,93.0,52.21621322631836,-0.0,713.9168701171875,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4511413574219,0.8208704590797424,0.2232886105775833,0.2009103149175644,297.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4512634277344,0.8418533802032471,0.2423153668642044,0.2293855547904968,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.451171875,0.8238134384155273,0.225964680314064,0.1580663472414016,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510498046875,0.8010220527648926,0.2073421478271484,0.1963512301445007,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4510498046875,0.8045453429222107,0.2097439467906952,0.9434218406677246,290.4515380859375,289.486328125,290.4916687011719,288.95428466796875,290.4906921386719,297.48162841796875,290.4539489746094,1.0,0.3906980454921722,1.0,1.0,0.0,1.0,-2.074313879013061,2.074310541152954,3.467614760666038e-06,1.6031606197357178,0.0,0.6499999761581421,0.0,67.89049530029297,93.0,52.232704162597656,-0.0,749.1261596679688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.469970703125,0.8195196390151978,0.2257603853940963,0.2031565904617309,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700927734375,0.8405457735061646,0.2451103776693344,0.2320274710655212,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700012207031,0.8226282000541687,0.2286123186349868,0.1599349677562713,297.49920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698791503906,0.8002701997756958,0.2101655900478363,0.199046716094017,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4698791503906,0.8030346632003784,0.212015300989151,0.9537438750267028,290.4703674316406,289.4635925292969,290.510009765625,288.9669494628906,290.509033203125,297.486572265625,290.4727478027344,1.0,0.3952973484992981,1.0,1.0,0.0,1.0,-2.098063468933105,2.098060131072998,3.546845164237311e-06,1.6216936111450195,0.0,0.6499999761581421,0.0,69.84312438964844,81.0,52.1927604675293,-0.0,776.568603515625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.8310132622718811,0.230822667479515,0.2075837552547454,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076599121094,0.8529812693595886,0.2509333193302154,0.2373699694871902,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.8344804644584656,0.2340347915887832,0.1636269092559814,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074768066406,0.8136924505233765,0.2159483581781387,0.2043849676847458,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074768066406,0.8149224519729614,0.2166846692562103,0.9740946292877196,290.5079345703125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.49725341796875,290.51025390625,1.0,0.4007323682308197,1.0,1.0,0.0,1.0,-2.1450846195220947,2.145081043243408,3.706503775902093e-06,1.6583468914031982,0.0,0.6499999761581421,0.0,69.31310272216797,69.0,52.11258316040039,-0.0,816.5119018554688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.8310132622718811,0.230822667479515,0.2075837552547454,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076599121094,0.8529812693595886,0.2509333193302154,0.2373699694871902,297.4937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.507568359375,0.8344804644584656,0.2340347915887832,0.1636269092559814,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074768066406,0.8136924505233765,0.2159483581781387,0.2043849676847458,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074768066406,0.8149224519729614,0.2166846692562103,0.9740946292877196,290.5079345703125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.49725341796875,290.51025390625,1.0,0.4007323682308197,1.0,1.0,0.0,1.0,-2.1450846195220947,2.145081043243408,3.706503775902093e-06,1.6583468914031982,0.0,0.6499999761581421,0.0,69.31310272216797,69.0,52.11258316040039,-0.0,816.5119018554688,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.8599887490272522,0.2360479980707168,0.2119937688112259,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.545166015625,0.8846350908279419,0.2570175230503082,0.2428004741668701,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.8641629815101624,0.2396349757909774,0.1673149019479751,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.8428153395652771,0.2219202816486358,0.2097285687923431,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.8426976203918457,0.2215328514575958,0.9944233894348145,290.5454406738281,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5086669921875,290.5477294921875,1.0,0.4027726650238037,1.0,1.0,0.0,1.0,-2.1921677589416504,2.1921639442443848,3.870090495183831e-06,1.695001244544983,0.0,0.6499999761581421,0.0,64.51199340820312,57.0,52.04333114624024,-0.0,842.1103515625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5450744628906,0.8599887490272522,0.2360479980707168,0.2119937688112259,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.545166015625,0.8846350908279419,0.2570175230503082,0.2428004741668701,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54510498046875,0.8641629815101624,0.2396349757909774,0.1673149019479751,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.8428153395652771,0.2219202816486358,0.2097285687923431,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54498291015625,0.8426976203918457,0.2215328514575958,0.9944233894348145,290.5454406738281,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5086669921875,290.5477294921875,1.0,0.4027726650238037,1.0,1.0,0.0,1.0,-2.1921677589416504,2.1921639442443848,3.870090495183831e-06,1.695001244544983,0.0,0.6499999761581421,0.0,64.51199340820312,57.0,52.04333114624024,-0.0,842.1103515625,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.9163827300071716,0.2414339929819107,0.2164385169744491,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826416015625,0.9471691250801086,0.2633293271064758,0.2483363449573516,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9220262169837952,0.2454147338867187,0.1710422784090042,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.8975545167922974,0.2280842512845993,0.2151369899511337,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.8958900570869446,0.2265641391277313,1.0150196552276611,290.5828857421875,289.32720947265625,290.6199951171875,289.0399475097656,290.6191101074219,297.5205383300781,290.58514404296875,1.0,0.4027471840381622,1.0,1.0,0.0,1.0,-2.239867210388184,2.239863157272339,4.039607119921129e-06,1.7320929765701294,0.0,0.6499999761581421,0.0,56.83430862426758,45.0,51.98964309692383,-0.0,858.2243041992188,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.9163827300071716,0.2414339929819107,0.2164385169744491,297.5547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5826416015625,0.9471691250801086,0.2633293271064758,0.2483363449573516,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9220262169837952,0.2454147338867187,0.1710422784090042,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.8975545167922974,0.2280842512845993,0.2151369899511337,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.8958900570869446,0.2265641391277313,1.0150196552276611,290.5828857421875,289.32720947265625,290.6199951171875,289.0399475097656,290.6191101074219,297.5205383300781,290.58514404296875,1.0,0.4027471840381622,1.0,1.0,0.0,1.0,-2.239867210388184,2.239863157272339,4.039607119921129e-06,1.7320929765701294,0.0,0.6499999761581421,0.0,56.83430862426758,45.0,51.98964309692383,-0.0,858.2243041992188,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208190917969,0.9913180470466614,0.246926799416542,0.2210447639226913,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.620849609375,0.995475709438324,0.2703593969345093,0.2366178482770919,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208190917969,0.9956805109977722,0.2513236403465271,0.1749101132154464,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.9764435887336732,0.2343904078006744,0.2207476794719696,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.973351001739502,0.2317303568124771,1.036541223526001,290.6211853027344,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5339660644531,290.6232604980469,1.0,0.4006546139717102,1.0,1.0,0.0,1.0,-2.268677234649658,2.268673181533813,4.144946615269873e-06,1.7551127672195437,0.0,0.6499999761581421,0.0,49.764766693115234,65.0,52.41220474243164,-0.0,858.7530517578125,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.51025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208190917969,0.9913180470466614,0.246926799416542,0.2210447639226913,297.5736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.620849609375,0.995475709438324,0.2703593969345093,0.2366178482770919,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6208190917969,0.9956805109977722,0.2513236403465271,0.1749101132154464,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.9764435887336732,0.2343904078006744,0.2207476794719696,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6207275390625,0.973351001739502,0.2317303568124771,1.036541223526001,290.6211853027344,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5339660644531,290.6232604980469,1.0,0.4006546139717102,1.0,1.0,0.0,1.0,-2.268677234649658,2.268673181533813,4.144946615269873e-06,1.7551127672195437,0.0,0.6499999761581421,0.0,49.764766693115234,65.0,52.41220474243164,-0.0,858.7530517578125,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.638916015625,0.9947121739387512,0.2497420012950897,0.2235166132450103,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6389465332031,0.9953206777572632,0.2749072611331939,0.2359503805637359,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6389465332031,0.9977074265480042,0.2545358538627624,0.175985649228096,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6388854980469,0.9810612797737122,0.2375963926315307,0.2237412929534912,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63885498046875,0.9774048328399658,0.2343679368495941,1.048192858695984,290.6392822265625,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.54541015625,290.6415405273437,1.0,0.4031299948692322,1.0,1.0,0.0,1.0,-2.278999090194702,2.2789947986602783,4.1832445276668295e-06,1.7634780406951904,0.0,0.6499999761581421,0.0,50.01977157592773,65.0,51.827632904052734,-0.0,873.8616333007812,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.9978870153427124,0.2525762915611267,0.2259526848793029,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9951671957969666,0.2794550061225891,0.2353003621101379,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.9951671957969666,0.2580659687519073,0.1737920492887497,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9855004549026488,0.2408709675073623,0.2267946004867553,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65692138671875,0.9813557863235474,0.237078845500946,1.060145616531372,290.6573486328125,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5574645996094,290.6595153808594,1.0,0.4078540205955505,1.0,1.0,0.0,1.0,-2.30713963508606,2.307135343551636,4.284984242985956e-06,1.7842514514923096,0.0,0.6499999761581421,0.0,50.76382064819336,85.0,51.482234954833984,-0.0,900.5142211914062,1.0,283.25714111328125,284.9891052246094,290.4556579589844,291.09967041015625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.914055048669143e-21,2.4570275243345718e-21,2.45702732238618e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256896972656,0.9840346574783324,0.2544048428535461,0.2301394343376159,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4198608398437,0.9988555312156676,0.2848488390445709,0.2566389441490173,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228515625,0.9906233549118042,0.2612819671630859,0.1833941340446472,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.971574068069458,0.2449986785650253,0.2323789298534393,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9655497670173644,0.2401047796010971,1.0816482305526731,288.3934020996094,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5458374023437,288.238037109375,1.0,0.4225121438503265,1.0,1.0,0.0,1.0,-2.381966352462769,2.3819618225097656,4.566688858176349e-06,1.8421597480773928,0.9342212080955504,0.6499999761581421,0.0,55.45008850097656,105.0,10304.466796875,-0.0,996.5209350585938,1.0,283.2696838378906,288.66424560546875,291.37139892578125,292.098876953125,313.5447082519531,310.8355407714844,283.1499938964844,4102.01611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7304982542991638,0.7305015325546265,4.0992436112219366e-08,4.252991676330566,4.252981662750244,9.895788025460206e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4250.7822265625,0.0,16.718563079833984,1893.6278076171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12386880,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4256896972656,0.9840346574783324,0.2544048428535461,0.2301394343376159,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4198608398437,0.9988555312156676,0.2848488390445709,0.2566389441490173,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4228515625,0.9906233549118042,0.2612819671630859,0.1833941340446472,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4309387207031,0.971574068069458,0.2449986785650253,0.2323789298534393,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.433349609375,0.9655497670173644,0.2401047796010971,1.0816482305526731,288.3934020996094,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5458374023437,288.238037109375,1.0,0.4225121438503265,1.0,1.0,0.0,1.0,-2.381966352462769,2.3819618225097656,4.566688858176349e-06,1.8421597480773928,0.9342212080955504,0.6499999761581421,0.0,55.45008850097656,105.0,10304.466796875,-0.0,996.5209350585938,1.0,283.2696838378906,288.66424560546875,291.37139892578125,292.098876953125,313.5447082519531,310.8355407714844,283.1499938964844,4102.01611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7304982542991638,0.7305015325546265,4.0992436112219366e-08,4.252991676330566,4.252981662750244,9.895788025460206e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4250.7822265625,0.0,16.718563079833984,1893.6278076171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12386940,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461853027344,0.841282069683075,0.2438879758119583,0.2227675765752792,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441711425781,0.8759874105453491,0.2771609127521515,0.2653722763061523,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455749511719,0.85100919008255,0.2536627054214477,0.1796162575483322,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24658203125,0.8359050154685974,0.2401129007339477,0.2298462837934494,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.8296060562133789,0.2338883429765701,1.064136981964111,287.2410888671875,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.423583984375,287.2147216796875,1.0,0.4362297058105469,1.0,1.0,0.0,1.0,-2.354988574981689,2.3549842834472656,4.4664043343800586e-06,1.822577714920044,0.8991178870201111,0.6499999761581421,0.0,78.08663177490234,108.0,14107.5703125,-0.0,1058.840087890625,1.0,283.1995849609375,286.6001281738281,293.0218505859375,293.68817138671875,313.5447082519531,310.8355407714844,283.1499938964844,8228.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1735747307538986,1.0,0.0,0.0,1.034648299217224,1.0346511602401731,7.144578262341383e-08,4.265904903411865,4.265895366668701,9.786092959984671e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4566.7744140625,0.0,46.26781463623047,1895.4344482421875,0.0,0.0,0.2852038145065307,1.0,0.0,3.0,1.0,0.0
12387000,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2461853027344,0.841282069683075,0.2438879758119583,0.2227675765752792,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2441711425781,0.8759874105453491,0.2771609127521515,0.2653722763061523,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2455749511719,0.85100919008255,0.2536627054214477,0.1796162575483322,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24658203125,0.8359050154685974,0.2401129007339477,0.2298462837934494,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2470092773437,0.8296060562133789,0.2338883429765701,1.064136981964111,287.2410888671875,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.423583984375,287.2147216796875,1.0,0.4362297058105469,1.0,1.0,0.0,1.0,-2.354988574981689,2.3549842834472656,4.4664043343800586e-06,1.822577714920044,0.8991178870201111,0.6499999761581421,0.0,78.08663177490234,108.0,14107.5703125,-0.0,1058.840087890625,1.0,283.1995849609375,286.6001281738281,293.0218505859375,293.68817138671875,313.5447082519531,310.8355407714844,283.1499938964844,8228.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1735747307538986,1.0,0.0,0.0,1.034648299217224,1.0346511602401731,7.144578262341383e-08,4.265904903411865,4.265895366668701,9.786092959984671e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4566.7744140625,0.0,46.26781463623047,1895.4344482421875,0.0,0.0,0.2852038145065307,1.0,0.0,3.0,1.0,0.0
12387060,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.7861205339431763,0.2373291999101638,0.2165582925081253,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.8219530582427979,0.2722671627998352,0.2606419026851654,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.7982915043830872,0.248743936419487,0.1761482805013656,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.7847206592559814,0.2367413192987442,0.2268622070550918,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.7763648629188538,0.2288753688335418,1.0428714752197266,286.8759765625,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.3436279296875,286.8623046875,1.0,0.4424060583114624,1.0,1.0,0.0,1.0,-2.308535099029541,2.308530807495117,4.291976438253187e-06,1.7863547801971436,0.8670626878738403,0.6499999761581421,0.0,94.47923278808594,96.0,15809.8310546875,-0.0,1073.8115234375,1.0,283.16571044921875,286.2579345703125,293.4188232421875,294.6011962890625,313.5447082519531,310.8355407714844,283.1499938964844,11908.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665254354476928,1.0,0.0,0.0,1.2446322441101074,1.244636297225952,1.0336549394196481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4716.4775390625,0.0,80.49156951904297,1895.4371337890625,0.0,414.1815185546875,0.3402707576751709,1.0,0.0,3.0,1.0,0.0
12387120,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8786926269531,0.7861205339431763,0.2373291999101638,0.2165582925081253,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8775634765625,0.8219530582427979,0.2722671627998352,0.2606419026851654,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782958984375,0.7982915043830872,0.248743936419487,0.1761482805013656,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8787536621094,0.7847206592559814,0.2367413192987442,0.2268622070550918,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790283203125,0.7763648629188538,0.2288753688335418,1.0428714752197266,286.8759765625,289.099853515625,290.8033447265625,289.14666748046875,290.8024597167969,297.3436279296875,286.8623046875,1.0,0.4424060583114624,1.0,1.0,0.0,1.0,-2.308535099029541,2.308530807495117,4.291976438253187e-06,1.7863547801971436,0.8670626878738403,0.6499999761581421,0.0,94.47923278808594,96.0,15809.8310546875,-0.0,1073.8115234375,1.0,283.16571044921875,286.2579345703125,293.4188232421875,294.6011962890625,313.5447082519531,310.8355407714844,283.1499938964844,11908.0595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665254354476928,1.0,0.0,0.0,1.2446322441101074,1.244636297225952,1.0336549394196481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4716.4775390625,0.0,80.49156951904297,1895.4371337890625,0.0,414.1815185546875,0.3402707576751709,1.0,0.0,3.0,1.0,0.0
12387180,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.7724870443344116,0.2342232763767242,0.2132541090250015,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.8102243542671204,0.2702384293079376,0.2582846879959106,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.7856329083442688,0.246522307395935,0.1742965430021286,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903686523437,0.7733691930770874,0.2354251891374588,0.2253270745277404,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7633615136146545,0.2258904874324798,1.028086543083191,286.68896484375,289.0544128417969,290.8399963378906,289.1651916503906,290.839111328125,297.297607421875,286.68194580078125,1.0,0.4409882128238678,1.0,1.0,0.0,1.0,-2.279892444610596,2.279888391494751,4.186155365459854e-06,1.7639670372009275,0.8344411849975586,0.6499999761581421,0.0,98.0151596069336,84.0,16655.173828125,-0.0,1057.079833984375,1.0,283.1542358398437,286.08697509765625,292.8219909667969,294.18035888671875,313.5447082519531,310.8355407714844,283.1499938964844,14410.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009955406188965,1.0,0.0,0.0,1.3692010641098022,1.369206190109253,1.2509153179962598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4604.10888671875,0.0,107.15914154052734,1895.4371337890625,0.0,934.3577270507812,0.3728727102279663,1.0,0.0,3.0,1.0,0.0
12387240,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903991699219,0.7724870443344116,0.2342232763767242,0.2132541090250015,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6897888183594,0.8102243542671204,0.2702384293079376,0.2582846879959106,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6901550292969,0.7856329083442688,0.246522307395935,0.1742965430021286,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6903686523437,0.7733691930770874,0.2354251891374588,0.2253270745277404,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905822753906,0.7633615136146545,0.2258904874324798,1.028086543083191,286.68896484375,289.0544128417969,290.8399963378906,289.1651916503906,290.839111328125,297.297607421875,286.68194580078125,1.0,0.4409882128238678,1.0,1.0,0.0,1.0,-2.279892444610596,2.279888391494751,4.186155365459854e-06,1.7639670372009275,0.8344411849975586,0.6499999761581421,0.0,98.0151596069336,84.0,16655.173828125,-0.0,1057.079833984375,1.0,283.1542358398437,286.08697509765625,292.8219909667969,294.18035888671875,313.5447082519531,310.8355407714844,283.1499938964844,14410.9775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009955406188965,1.0,0.0,0.0,1.3692010641098022,1.369206190109253,1.2509153179962598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4604.10888671875,0.0,107.15914154052734,1895.4371337890625,0.0,934.3577270507812,0.3728727102279663,1.0,0.0,3.0,1.0,0.0
12387300,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351623535156,0.7736882567405701,0.2335353046655655,0.2123620212078094,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.812052309513092,0.2700125575065613,0.2577966451644897,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.7873088717460632,0.2461584657430648,0.173848956823349,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6351318359375,0.7753748893737793,0.2354020774364471,0.2250705659389495,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6352844238281,0.7643875479698181,0.2250641584396362,1.0232192277908323,286.6341552734375,289.0316772460937,290.8583374023437,289.1740417480469,290.8574523925781,297.2842712402344,286.6292419433594,1.0,0.4387698471546173,1.0,1.0,0.0,1.0,-2.271536350250244,2.2715322971343994,4.155502665526001e-06,1.7574108839035034,0.8181276321411133,0.6499999761581421,0.0,96.655517578125,84.0,16915.890625,-0.0,1043.00244140625,1.0,283.152099609375,286.03680419921875,292.5447998046875,293.8934020996094,313.5447082519531,310.8355407714844,283.1499938964844,15281.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232157945632935,1.0,0.0,0.0,1.4099524021148682,1.409957766532898,1.326484806440931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4546.32470703125,0.0,117.01482391357422,1895.4371337890625,0.0,1065.5594482421875,0.3835222423076629,1.0,0.0,3.0,1.0,0.0
12387360,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971374511719,0.778582751750946,0.2332561314105987,0.2118327617645263,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.8174207210540771,0.2701866030693054,0.2576704323291778,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970153808594,0.7927152514457703,0.2461717873811721,0.1736517697572708,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5971069335937,0.7809987664222717,0.235721081495285,0.2251076698303222,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.59722900390625,0.7689428329467773,0.2246069759130478,1.0198593139648438,286.5964660644531,289.0089416503906,290.8766784667969,289.1826171875,290.8757629394531,297.2754211425781,286.5931396484375,1.0,0.4359262883663177,1.0,1.0,0.0,1.0,-2.2665157318115234,2.2665116786956787,4.137113137403503e-06,1.7534544467926023,0.8018876910209656,0.6499999761581421,0.0,93.92880249023438,72.0,17113.5234375,-0.0,1027.2158203125,1.0,283.1510314941406,286.0019226074219,292.3427124023437,293.6610107421875,313.5447082519531,310.8355407714844,283.1499938964844,15952.8447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280653476715088,1.0,0.0,0.0,1.440587282180786,1.440592885017395,1.384753858246768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4504.1376953125,0.0,124.80914306640624,1895.4371337890625,0.0,1095.9483642578125,0.3915236592292785,1.0,0.0,3.0,1.0,0.0
12387420,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.7980023622512817,0.233587846159935,0.2115691006183624,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558166503906,0.8368886113166809,0.2714448869228363,0.2582571506500244,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8128953576087952,0.2470516413450241,0.1738349944353103,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.8018062710762024,0.2371707707643509,0.2259040176868438,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.7875321507453918,0.2245841175317764,1.0169280767440796,286.5556640625,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2679138183594,286.554443359375,1.0,0.429116278886795,1.0,1.0,0.0,1.0,-2.264551877975464,2.26454758644104,4.129814442421775e-06,1.7518397569656372,0.7697779536247253,0.6499999761581421,0.0,85.72904205322266,60.0,17393.54296875,-0.0,993.5426025390624,1.0,283.1502380371094,285.9626159667969,292.1473999023437,293.4074401855469,313.5447082519531,310.8355407714844,283.1499938964844,16853.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140228509902954,1.0,0.0,0.0,1.4807043075561523,1.48071026802063,1.462952070596657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4466.6025390625,0.0,135.52915954589844,1895.4371337890625,0.0,1009.6484985351562,0.4019951522350311,1.0,0.0,3.0,1.0,0.0
12387480,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.7980023622512817,0.233587846159935,0.2115691006183624,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558166503906,0.8368886113166809,0.2714448869228363,0.2582571506500244,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.555908203125,0.8128953576087952,0.2470516413450241,0.1738349944353103,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.8018062710762024,0.2371707707643509,0.2259040176868438,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.7875321507453918,0.2245841175317764,1.0169280767440796,286.5556640625,288.9634704589844,290.913330078125,289.1988525390625,290.9124450683594,297.2679138183594,286.554443359375,1.0,0.429116278886795,1.0,1.0,0.0,1.0,-2.264551877975464,2.26454758644104,4.129814442421775e-06,1.7518397569656372,0.7697779536247253,0.6499999761581421,0.0,85.72904205322266,60.0,17393.54296875,-0.0,993.5426025390624,1.0,283.1502380371094,285.9626159667969,292.1473999023437,293.4074401855469,313.5447082519531,310.8355407714844,283.1499938964844,16853.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140228509902954,1.0,0.0,0.0,1.4807043075561523,1.48071026802063,1.462952070596657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4466.6025390625,0.0,135.52915954589844,1895.4371337890625,0.0,1009.6484985351562,0.4019951522350311,1.0,0.0,3.0,1.0,0.0
12387540,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8288832902908325,0.2347167134284973,0.2120281606912613,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8701419234275818,0.2735673189163208,0.2596581280231476,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8438050746917725,0.2487358748912811,0.1745750159025192,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8336584568023682,0.2394199222326278,0.2274375259876251,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8186947107315063,0.2254523038864135,1.0179275274276731,286.5438232421875,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.2694702148437,286.54376220703125,1.0,0.4215783476829529,1.0,1.0,0.0,1.0,-2.270712375640869,2.2707083225250244,4.152130259171827e-06,1.7565606832504272,0.7383275032043457,0.6499999761581421,0.0,75.32731628417969,48.0,17588.25,-0.0,959.640380859375,1.0,283.1500549316406,285.94830322265625,292.1298522949219,293.3614807128906,313.5447082519531,310.8355407714844,283.1499938964844,17363.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954351425170898,1.0,0.0,0.0,1.5029428005218506,1.5029488801956177,1.5072259884618688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4470.017578125,0.0,141.7278289794922,1895.4371337890625,0.0,903.7012939453124,0.40779709815979,1.0,0.0,3.0,1.0,0.0
12387600,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8288832902908325,0.2347167134284973,0.2120281606912613,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8701419234275818,0.2735673189163208,0.2596581280231476,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8438050746917725,0.2487358748912811,0.1745750159025192,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8336584568023682,0.2394199222326278,0.2274375259876251,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8186947107315063,0.2254523038864135,1.0179275274276731,286.5438232421875,288.9179992675781,290.95001220703125,289.2138671875,290.9490966796875,297.2694702148437,286.54376220703125,1.0,0.4215783476829529,1.0,1.0,0.0,1.0,-2.270712375640869,2.2707083225250244,4.152130259171827e-06,1.7565606832504272,0.7383275032043457,0.6499999761581421,0.0,75.32731628417969,48.0,17588.25,-0.0,959.640380859375,1.0,283.1500549316406,285.94830322265625,292.1298522949219,293.3614807128906,313.5447082519531,310.8355407714844,283.1499938964844,17363.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954351425170898,1.0,0.0,0.0,1.5029428005218506,1.5029488801956177,1.5072259884618688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4470.017578125,0.0,141.7278289794922,1895.4371337890625,0.0,903.7012939453124,0.40779709815979,1.0,0.0,3.0,1.0,0.0
12387660,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.8757333159446716,0.2360312640666961,0.2127792686223983,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54754638671875,0.9251116514205932,0.2759383618831634,0.2614313066005707,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475158691406,0.8935657143592834,0.2506296634674072,0.1755588799715042,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475158691406,0.8826469779014587,0.2418888062238693,0.2293107360601425,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.8639631867408752,0.2266035676002502,1.0208615064620972,286.5475769042969,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2731628417969,286.54803466796875,1.0,0.4137576520442962,1.0,1.0,0.0,1.0,-2.280700445175171,2.280696153640747,4.1886155486281496e-06,1.7643109560012815,0.70766282081604,0.6499999761581421,0.0,64.00672149658203,36.0,17736.298828125,-0.0,925.808349609375,1.0,283.1500244140625,285.9473571777344,292.179443359375,293.4078674316406,313.5447082519531,310.8355407714844,283.1499938964844,17648.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853813290596008,1.0,0.0,0.0,1.5152066946029663,1.515212893486023,1.5319238855227013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4488.54296875,0.0,145.22567749023438,1895.4371337890625,0.0,850.6422119140625,0.4109957218170166,1.0,0.0,3.0,1.0,0.0
12387720,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.8757333159446716,0.2360312640666961,0.2127792686223983,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54754638671875,0.9251116514205932,0.2759383618831634,0.2614313066005707,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475158691406,0.8935657143592834,0.2506296634674072,0.1755588799715042,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5475158691406,0.8826469779014587,0.2418888062238693,0.2293107360601425,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474853515625,0.8639631867408752,0.2266035676002502,1.0208615064620972,286.5475769042969,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2731628417969,286.54803466796875,1.0,0.4137576520442962,1.0,1.0,0.0,1.0,-2.280700445175171,2.280696153640747,4.1886155486281496e-06,1.7643109560012815,0.70766282081604,0.6499999761581421,0.0,64.00672149658203,36.0,17736.298828125,-0.0,925.808349609375,1.0,283.1500244140625,285.9473571777344,292.179443359375,293.4078674316406,313.5447082519531,310.8355407714844,283.1499938964844,17648.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853813290596008,1.0,0.0,0.0,1.5152066946029663,1.515212893486023,1.5319238855227013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4488.54296875,0.0,145.22567749023438,1895.4371337890625,0.0,850.6422119140625,0.4109957218170166,1.0,0.0,3.0,1.0,0.0
