time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387780,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.955685019493103,0.2372229397296905,0.2134529054164886,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.9990000128746032,0.2783406376838684,0.2610282897949219,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.9754678010940552,0.2523967027664184,0.1764851957559585,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.9649656414985656,0.2442224025726318,0.2311027348041534,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.9413317441940308,0.2276459634304046,1.0235658884048462,286.5562744140625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2756042480469,286.5565185546875,1.0,0.405497670173645,1.0,1.0,0.0,1.0,-2.285719394683838,2.285715103149414,4.207361598673742e-06,1.7684032917022705,0.6777960062026978,0.6499999761581421,0.0,53.06488037109375,56.0,17837.32421875,-0.0,888.9420776367188,1.0,283.1499938964844,285.9510803222656,292.2323608398437,293.4695739746094,313.5447082519531,310.8355407714844,283.1499938964844,17806.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583728551864624,1.0,0.0,0.0,1.5219875574111938,1.52199387550354,1.5456659241408488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4506.35498046875,0.0,147.18417358398438,1895.4371337890625,0.0,842.2053833007812,0.4127640128135681,1.0,0.0,3.0,1.0,0.0
12387840,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.955685019493103,0.2372229397296905,0.2134529054164886,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.9990000128746032,0.2783406376838684,0.2610282897949219,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.9754678010940552,0.2523967027664184,0.1764851957559585,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.9649656414985656,0.2442224025726318,0.2311027348041534,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55621337890625,0.9413317441940308,0.2276459634304046,1.0235658884048462,286.5562744140625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2756042480469,286.5565185546875,1.0,0.405497670173645,1.0,1.0,0.0,1.0,-2.285719394683838,2.285715103149414,4.207361598673742e-06,1.7684032917022705,0.6777960062026978,0.6499999761581421,0.0,53.06488037109375,56.0,17837.32421875,-0.0,888.9420776367188,1.0,283.1499938964844,285.9510803222656,292.2323608398437,293.4695739746094,313.5447082519531,310.8355407714844,283.1499938964844,17806.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583728551864624,1.0,0.0,0.0,1.5219875574111938,1.52199387550354,1.5456659241408488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4506.35498046875,0.0,147.18417358398438,1895.4371337890625,0.0,842.2053833007812,0.4127640128135681,1.0,0.0,3.0,1.0,0.0
12387900,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.9637605547904968,0.2377793937921524,0.2139336764812469,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.9986342787742616,0.2800933122634887,0.2547083497047424,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.9828256368637084,0.2532382309436798,0.1770575791597366,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.97330904006958,0.2453432828187942,0.2321421056985855,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5574035644531,0.949790358543396,0.2281270772218704,1.0256258249282837,286.5574645996094,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2785339355469,286.5578308105469,1.0,0.4053495824337005,1.0,1.0,0.0,1.0,-2.2849373817443848,2.284933090209961,4.20416472479701e-06,1.767610788345337,0.6630935668945312,0.6499999761581421,0.0,52.251495361328125,56.0,17866.552734375,-0.0,884.2971801757812,1.0,283.1499938964844,285.9512634277344,292.251953125,293.4942932128906,313.5447082519531,310.8355407714844,283.1499938964844,17856.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847423672676086,1.0,0.0,0.0,1.5241248607635498,1.524131178855896,1.550010040318739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4512.4033203125,0.0,147.8050994873047,1895.4371337890625,0.0,847.3711547851562,0.4133213460445404,1.0,0.0,3.0,1.0,0.0
12387960,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.9613038301467896,0.2383295744657516,0.2144411951303482,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643920898437,0.9989607334136964,0.2818495333194732,0.257563441991806,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9809752702713012,0.2540735900402069,0.177650898694992,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9716918468475342,0.2464560270309448,0.2332082837820053,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.947096586227417,0.2286040037870407,1.0278319120407104,286.56451416015625,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.28173828125,286.5657653808594,1.0,0.407319039106369,1.0,1.0,0.0,1.0,-2.2936034202575684,2.293599367141724,4.235726919432636e-06,1.7741695642471311,0.6486626267433167,0.6499999761581421,0.0,52.85405731201172,76.0,17924.517578125,-0.0,895.2178955078125,1.0,283.1499938964844,285.9554443359375,292.2661437988281,293.5135498046875,313.5447082519531,310.8355407714844,283.1499938964844,17893.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862283110618591,1.0,0.0,0.0,1.525704026222229,1.5257103443145752,1.553223683004035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4517.97412109375,0.0,148.2650146484375,1895.4371337890625,0.0,854.9965209960938,0.4137330949306488,1.0,0.0,3.0,1.0,0.0
12388020,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.9175818562507628,0.2394351810216903,0.2156326323747635,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.9755069613456726,0.2835562825202942,0.2686388194561004,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940246582031,0.9409589171409608,0.255738228559494,0.1789691597223281,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.9306724071502686,0.2486611604690551,0.2355076968669891,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.9035453200340272,0.2295341789722442,1.0330485105514526,286.59423828125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2799072265625,286.5954284667969,1.0,0.4161321818828583,1.0,1.0,0.0,1.0,-2.3195817470550537,2.31957745552063,4.332442131271819e-06,1.7945878505706787,0.6207641959190369,0.6499999761581421,0.0,58.9222297668457,96.0,18069.255859375,-0.0,944.9853515625,1.0,283.1499938964844,285.9744567871094,292.2852783203125,293.54376220703125,313.5447082519531,310.8355407714844,283.1499938964844,17941.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896669030189514,1.0,0.0,0.0,1.527742624282837,1.527748942375183,1.557377231620194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4529.4013671875,0.0,148.86012268066406,1895.4371337890625,0.0,872.8912353515625,0.4142646491527557,1.0,0.0,3.0,1.0,0.0
12388080,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5939636230469,0.9175818562507628,0.2394351810216903,0.2156326323747635,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5941162109375,0.9755069613456726,0.2835562825202942,0.2686388194561004,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940246582031,0.9409589171409608,0.255738228559494,0.1789691597223281,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.9306724071502686,0.2486611604690551,0.2355076968669891,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59393310546875,0.9035453200340272,0.2295341789722442,1.0330485105514526,286.59423828125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.2799072265625,286.5954284667969,1.0,0.4161321818828583,1.0,1.0,0.0,1.0,-2.3195817470550537,2.31957745552063,4.332442131271819e-06,1.7945878505706787,0.6207641959190369,0.6499999761581421,0.0,58.9222297668457,96.0,18069.255859375,-0.0,944.9853515625,1.0,283.1499938964844,285.9744567871094,292.2852783203125,293.54376220703125,313.5447082519531,310.8355407714844,283.1499938964844,17941.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896669030189514,1.0,0.0,0.0,1.527742624282837,1.527748942375183,1.557377231620194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4529.4013671875,0.0,148.86012268066406,1895.4371337890625,0.0,872.8912353515625,0.4142646491527557,1.0,0.0,3.0,1.0,0.0
12388140,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143493652344,0.8560252785682678,0.2404452413320541,0.2170048058032989,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.9064252972602844,0.2851926684379577,0.2705132961273193,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143798828125,0.8752425909042358,0.2573035657405853,0.1804226785898208,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143798828125,0.867582380771637,0.250756174325943,0.2379771471023559,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.8444187641143799,0.2303435057401657,1.0390233993530271,286.61456298828125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.27691650390625,286.6158142089844,1.0,0.4282985031604767,1.0,1.0,0.0,1.0,-2.3347513675689697,2.334746837615967,4.388833986013196e-06,1.8061702251434328,0.5937541127204895,0.6499999761581421,0.0,71.31541442871094,116.0,18167.67578125,-0.0,1010.1494140625,1.0,283.1499938964844,285.987548828125,292.2974853515625,293.5642395019531,313.5447082519531,310.8355407714844,283.1499938964844,17968.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928449034690857,1.0,0.0,0.0,1.528869390487671,1.528875708580017,1.5596752689361892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4536.9140625,0.0,149.1897430419922,1895.4371337890625,0.0,889.7422485351562,0.4145584404468536,1.0,0.0,3.0,1.0,0.0
12388200,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143493652344,0.8560252785682678,0.2404452413320541,0.2170048058032989,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61444091796875,0.9064252972602844,0.2851926684379577,0.2705132961273193,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143798828125,0.8752425909042358,0.2573035657405853,0.1804226785898208,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6143798828125,0.867582380771637,0.250756174325943,0.2379771471023559,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6142883300781,0.8444187641143799,0.2303435057401657,1.0390233993530271,286.61456298828125,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.27691650390625,286.6158142089844,1.0,0.4282985031604767,1.0,1.0,0.0,1.0,-2.3347513675689697,2.334746837615967,4.388833986013196e-06,1.8061702251434328,0.5937541127204895,0.6499999761581421,0.0,71.31541442871094,116.0,18167.67578125,-0.0,1010.1494140625,1.0,283.1499938964844,285.987548828125,292.2974853515625,293.5642395019531,313.5447082519531,310.8355407714844,283.1499938964844,17968.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928449034690857,1.0,0.0,0.0,1.528869390487671,1.528875708580017,1.5596752689361892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4536.9140625,0.0,149.1897430419922,1895.4371337890625,0.0,889.7422485351562,0.4145584404468536,1.0,0.0,3.0,1.0,0.0
12388260,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369934082031,0.8110148906707764,0.2413844913244247,0.218419462442398,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.8559807538986206,0.2870029211044311,0.2727832496166229,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370544433594,0.8286938071250916,0.2587938010692596,0.181907370686531,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63702392578125,0.8225686550140381,0.252766877412796,0.2404807060956955,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.636962890625,0.799302875995636,0.231064572930336,1.0451371669769287,286.6372375488281,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.274658203125,286.6385192871094,1.0,0.4426515996456146,1.0,1.0,0.0,1.0,-2.351312160491944,2.3513076305389404,4.45117439085152e-06,1.8190011978149407,0.5677716135978699,0.6499999761581421,0.0,86.75597381591797,104.0,18268.78125,-0.0,1089.6148681640625,1.0,283.1499938964844,286.00213623046875,292.30682373046875,293.5799560546875,313.5447082519531,310.8355407714844,283.1499938964844,17982.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951851606369019,1.0,0.0,0.0,1.5294862985610962,1.5294926166534424,1.5609343506639561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4543.880859375,0.0,149.37042236328125,1895.4371337890625,0.0,902.3453369140624,0.41471928358078,1.0,0.0,3.0,1.0,0.0
12388320,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369934082031,0.8110148906707764,0.2413844913244247,0.218419462442398,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.8559807538986206,0.2870029211044311,0.2727832496166229,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6370544433594,0.8286938071250916,0.2587938010692596,0.181907370686531,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63702392578125,0.8225686550140381,0.252766877412796,0.2404807060956955,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.636962890625,0.799302875995636,0.231064572930336,1.0451371669769287,286.6372375488281,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.274658203125,286.6385192871094,1.0,0.4426515996456146,1.0,1.0,0.0,1.0,-2.351312160491944,2.3513076305389404,4.45117439085152e-06,1.8190011978149407,0.5677716135978699,0.6499999761581421,0.0,86.75597381591797,104.0,18268.78125,-0.0,1089.6148681640625,1.0,283.1499938964844,286.00213623046875,292.30682373046875,293.5799560546875,313.5447082519531,310.8355407714844,283.1499938964844,17982.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951851606369019,1.0,0.0,0.0,1.5294862985610962,1.5294926166534424,1.5609343506639561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4543.880859375,0.0,149.37042236328125,1895.4371337890625,0.0,902.3453369140624,0.41471928358078,1.0,0.0,3.0,1.0,0.0
12388380,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.7983801960945129,0.2423099428415298,0.219444140791893,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.657958984375,0.8439698815345764,0.2888762652873993,0.2747447192668915,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65789794921875,0.8172292709350586,0.2602523565292358,0.183079719543457,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65789794921875,0.8115593194961548,0.2547308206558227,0.2425490170717239,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.7864673733711243,0.231736958026886,1.049175500869751,286.6580505371094,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2727355957031,286.6590881347656,1.0,0.4478751122951507,1.0,1.0,0.0,1.0,-2.3636481761932373,2.3636436462402344,4.498017460718984e-06,1.8286173343658447,0.542773962020874,0.6499999761581421,0.0,92.51881408691406,92.0,18354.578125,-0.0,1126.4068603515625,1.0,283.1499938964844,286.01544189453125,292.31689453125,293.5953674316406,313.5447082519531,310.8355407714844,283.1499938964844,17990.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968927145004272,1.0,0.0,0.0,1.5298233032226562,1.529829502105713,1.561622013923625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4550.50830078125,0.0,149.46914672851562,1895.4371337890625,0.0,911.6459350585938,0.4148071408271789,1.0,0.0,3.0,1.0,0.0
12388440,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.7983801960945129,0.2423099428415298,0.219444140791893,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.657958984375,0.8439698815345764,0.2888762652873993,0.2747447192668915,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65789794921875,0.8172292709350586,0.2602523565292358,0.183079719543457,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65789794921875,0.8115593194961548,0.2547308206558227,0.2425490170717239,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.7864673733711243,0.231736958026886,1.049175500869751,286.6580505371094,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2727355957031,286.6590881347656,1.0,0.4478751122951507,1.0,1.0,0.0,1.0,-2.3636481761932373,2.3636436462402344,4.498017460718984e-06,1.8286173343658447,0.542773962020874,0.6499999761581421,0.0,92.51881408691406,92.0,18354.578125,-0.0,1126.4068603515625,1.0,283.1499938964844,286.01544189453125,292.31689453125,293.5953674316406,313.5447082519531,310.8355407714844,283.1499938964844,17990.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5968927145004272,1.0,0.0,0.0,1.5298233032226562,1.529829502105713,1.561622013923625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4550.50830078125,0.0,149.46914672851562,1895.4371337890625,0.0,911.6459350585938,0.4148071408271789,1.0,0.0,3.0,1.0,0.0
12388500,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.667236328125,0.7992753386497498,0.2427984327077865,0.2198669761419296,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673583984375,0.8452021479606628,0.2898395359516144,0.2756376266479492,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66729736328125,0.8182923197746277,0.2609957754611969,0.1835885941982269,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672668457031,0.81291264295578,0.2557195127010345,0.2434716075658798,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6672058105469,0.7872118949890137,0.2320804595947265,1.0506658554077148,286.6674499511719,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2720642089844,286.6684265136719,1.0,0.4483976364135742,1.0,1.0,0.0,1.0,-2.3687400817871094,2.3687355518341064,4.517394245340256e-06,1.832568645477295,0.5306448936462402,0.6499999761581421,0.0,92.5301284790039,92.0,18393.328125,-0.0,1132.1458740234375,1.0,283.1499938964844,286.0213928222656,292.3223571777344,293.6031494140625,313.5447082519531,310.8355407714844,283.1499938964844,17992.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5975801348686218,1.0,0.0,0.0,1.5299280881881714,1.529934287071228,1.5618360293956357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4553.68798828125,0.0,149.49986267089844,1895.4371337890625,0.0,915.415283203125,0.4148344397544861,1.0,0.0,3.0,1.0,0.0
12388560,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763610839844,0.8033686280250549,0.2433070987462997,0.2202595025300979,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67645263671875,0.8496063351631165,0.2908189594745636,0.2764957845211029,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763916015625,0.8223374485969543,0.2617525160312652,0.1840687990188598,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6763916015625,0.8172672986984253,0.2567172646522522,0.2443510591983795,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67633056640625,0.7910960912704468,0.2324341088533401,1.0519556999206543,286.6765441894531,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.27154541015625,286.6775207519531,1.0,0.4479144215583801,1.0,1.0,0.0,1.0,-2.3734259605407715,2.373421430587769,4.535259449767182e-06,1.8362016677856443,0.5187676548957825,0.6499999761581421,0.0,91.24613189697266,80.0,18430.611328125,-0.0,1132.2117919921875,1.0,283.1499938964844,286.0271301269531,292.328125,293.611083984375,313.5447082519531,310.8355407714844,283.1499938964844,17994.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981913208961487,1.0,0.0,0.0,1.5300053358078003,1.5300116539001465,1.5619937698829744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4556.86328125,0.0,149.52252197265625,1895.4371337890625,0.0,918.7788696289062,0.4148546159267425,1.0,0.0,3.0,1.0,0.0
12388620,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.8187887668609619,0.244379848241806,0.2209934890270233,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.8666689395904541,0.2928182780742645,0.2781453132629394,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941223144531,0.8377442955970764,0.2633050382137298,0.184977188706398,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941223144531,0.8331003189086914,0.2587414085865021,0.2460290342569351,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940612792969,0.8066397309303284,0.2331745326519012,1.05417001247406,286.6942749023437,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2710266113281,286.6952209472656,1.0,0.4448380768299103,1.0,1.0,0.0,1.0,-2.3820571899414062,2.382052659988404,4.568246822600486e-06,1.8428858518600464,0.495745301246643,0.6499999761581421,0.0,85.94304656982422,68.0,18502.697265625,-0.0,1120.40185546875,1.0,283.1499938964844,286.03826904296875,292.3403625488281,293.6275634765625,313.5447082519531,310.8355407714844,283.1499938964844,17997.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992746353149414,1.0,0.0,0.0,1.5301064252853394,1.5301127433776855,1.5622002536019869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4563.2685546875,0.0,149.55215454101562,1895.4371337890625,0.0,924.76904296875,0.4148809611797333,1.0,0.0,3.0,1.0,0.0
12388680,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.694091796875,0.8187887668609619,0.244379848241806,0.2209934890270233,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941833496094,0.8666689395904541,0.2928182780742645,0.2781453132629394,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941223144531,0.8377442955970764,0.2633050382137298,0.184977188706398,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6941223144531,0.8331003189086914,0.2587414085865021,0.2460290342569351,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6940612792969,0.8066397309303284,0.2331745326519012,1.05417001247406,286.6942749023437,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2710266113281,286.6952209472656,1.0,0.4448380768299103,1.0,1.0,0.0,1.0,-2.3820571899414062,2.382052659988404,4.568246822600486e-06,1.8428858518600464,0.495745301246643,0.6499999761581421,0.0,85.94304656982422,68.0,18502.697265625,-0.0,1120.40185546875,1.0,283.1499938964844,286.03826904296875,292.3403625488281,293.6275634765625,313.5447082519531,310.8355407714844,283.1499938964844,17997.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992746353149414,1.0,0.0,0.0,1.5301064252853394,1.5301127433776855,1.5622002536019869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4563.2685546875,0.0,149.55215454101562,1895.4371337890625,0.0,924.76904296875,0.4148809611797333,1.0,0.0,3.0,1.0,0.0
12388740,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.8435198068618774,0.2455191910266876,0.2216946929693222,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8959540128707886,0.2948634922504425,0.2797404527664184,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.8643078207969666,0.2649068534374237,0.1858469545841217,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.8597623705863953,0.260803073644638,0.2476429194211959,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115478515625,0.8310635089874268,0.2339595258235931,1.056110978126526,286.7117614746094,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2710266113281,286.71270751953125,1.0,0.4397928714752197,1.0,1.0,0.0,1.0,-2.39013147354126,2.390126943588257,4.599205567501485e-06,1.8491311073303225,0.4737368524074554,0.6499999761581421,0.0,78.0884017944336,56.0,18573.310546875,-0.0,1097.4830322265625,1.0,283.1499938964844,286.0491943359375,292.3534545898437,293.6448059082031,313.5447082519531,310.8355407714844,283.1499938964844,17998.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002609729766846,1.0,0.0,0.0,1.5301618576049805,1.5301681756973269,1.5623135141140665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4569.80126953125,0.0,149.56842041015625,1895.4371337890625,0.0,930.2540893554688,0.4148954153060913,1.0,0.0,3.0,1.0,0.0
12388800,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115783691406,0.8435198068618774,0.2455191910266876,0.2216946929693222,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.711669921875,0.8959540128707886,0.2948634922504425,0.2797404527664184,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7116394042969,0.8643078207969666,0.2649068534374237,0.1858469545841217,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.8597623705863953,0.260803073644638,0.2476429194211959,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7115478515625,0.8310635089874268,0.2339595258235931,1.056110978126526,286.7117614746094,288.402099609375,291.3660583496094,289.3484802246094,291.3649597167969,297.2710266113281,286.71270751953125,1.0,0.4397928714752197,1.0,1.0,0.0,1.0,-2.39013147354126,2.390126943588257,4.599205567501485e-06,1.8491311073303225,0.4737368524074554,0.6499999761581421,0.0,78.0884017944336,56.0,18573.310546875,-0.0,1097.4830322265625,1.0,283.1499938964844,286.0491943359375,292.3534545898437,293.6448059082031,313.5447082519531,310.8355407714844,283.1499938964844,17998.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002609729766846,1.0,0.0,0.0,1.5301618576049805,1.5301681756973269,1.5623135141140665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4569.80126953125,0.0,149.56842041015625,1895.4371337890625,0.0,930.2540893554688,0.4148954153060913,1.0,0.0,3.0,1.0,0.0
12388860,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.8837988376617432,0.2467131465673446,0.2223888635635376,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.9453254342079164,0.2969485521316528,0.2813126146793365,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.9074034690856934,0.2665504813194275,0.1867015808820724,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.902876317501068,0.2628968358039856,0.2492267042398452,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.8693028092384338,0.2347839176654815,1.0579423904418943,286.7293395996094,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.2713928222656,286.73028564453125,1.0,0.4335274994373321,1.0,1.0,0.0,1.0,-2.3979837894439697,2.397979259490967,4.629406248568557e-06,1.8551992177963257,0.4527671933174133,0.6499999761581421,0.0,68.66417694091797,44.0,18643.9609375,-0.0,1067.7418212890625,1.0,283.1499938964844,286.0601806640625,292.3671875,293.6626892089844,313.5447082519531,310.8355407714844,283.1499938964844,17999.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012156009674072,1.0,0.0,0.0,1.5301923751831057,1.5301986932754517,1.562375757657719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4576.4873046875,0.0,149.57737731933594,1895.4371337890625,0.0,935.5901489257812,0.4149033725261688,1.0,0.0,3.0,1.0,0.0
12388920,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291564941406,0.8837988376617432,0.2467131465673446,0.2223888635635376,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.729248046875,0.9453254342079164,0.2969485521316528,0.2813126146793365,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.9074034690856934,0.2665504813194275,0.1867015808820724,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.902876317501068,0.2628968358039856,0.2492267042398452,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7291259765625,0.8693028092384338,0.2347839176654815,1.0579423904418943,286.7293395996094,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.2713928222656,286.73028564453125,1.0,0.4335274994373321,1.0,1.0,0.0,1.0,-2.3979837894439697,2.397979259490967,4.629406248568557e-06,1.8551992177963257,0.4527671933174133,0.6499999761581421,0.0,68.66417694091797,44.0,18643.9609375,-0.0,1067.7418212890625,1.0,283.1499938964844,286.0601806640625,292.3671875,293.6626892089844,313.5447082519531,310.8355407714844,283.1499938964844,17999.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012156009674072,1.0,0.0,0.0,1.5301923751831057,1.5301986932754517,1.562375757657719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4576.4873046875,0.0,149.57737731933594,1895.4371337890625,0.0,935.5901489257812,0.4149033725261688,1.0,0.0,3.0,1.0,0.0
12388980,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.9504132270812988,0.247935339808464,0.2231131345033645,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452392578125,0.9990000128746032,0.2992726862430572,0.2778754234313965,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.9759007096290588,0.2682132422924042,0.1875725388526916,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.9720972776412964,0.2650016248226166,0.2508244514465332,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.9324374198913574,0.2356269210577011,1.0598732233047483,286.74530029296875,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.2725830078125,286.7458190917969,1.0,0.4262556135654449,1.0,1.0,0.0,1.0,-2.4007408618927,2.4007363319396973,4.640359293262009e-06,1.8575040102005005,0.4328251481056213,0.6499999761581421,0.0,58.942012786865234,64.0,18700.47265625,-0.0,1030.70361328125,1.0,283.1499938964844,286.0699768066406,292.38134765625,293.6808776855469,313.5447082519531,310.8355407714844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021518111228943,1.0,0.0,0.0,1.530209183692932,1.5302155017852783,1.56241014792613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4582.9384765625,0.0,149.58230590820312,1895.4371337890625,0.0,940.8485107421876,0.4149077534675598,1.0,0.0,3.0,1.0,0.0
12389040,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.9504132270812988,0.247935339808464,0.2231131345033645,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452392578125,0.9990000128746032,0.2992726862430572,0.2778754234313965,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.9759007096290588,0.2682132422924042,0.1875725388526916,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.9720972776412964,0.2650016248226166,0.2508244514465332,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74517822265625,0.9324374198913574,0.2356269210577011,1.0598732233047483,286.74530029296875,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.2725830078125,286.7458190917969,1.0,0.4262556135654449,1.0,1.0,0.0,1.0,-2.4007408618927,2.4007363319396973,4.640359293262009e-06,1.8575040102005005,0.4328251481056213,0.6499999761581421,0.0,58.942012786865234,64.0,18700.47265625,-0.0,1030.70361328125,1.0,283.1499938964844,286.0699768066406,292.38134765625,293.6808776855469,313.5447082519531,310.8355407714844,283.1499938964844,17999.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021518111228943,1.0,0.0,0.0,1.530209183692932,1.5302155017852783,1.56241014792613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4582.9384765625,0.0,149.58230590820312,1895.4371337890625,0.0,940.8485107421876,0.4149077534675598,1.0,0.0,3.0,1.0,0.0
12389100,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.74932861328125,0.9553659558296204,0.2485302239656448,0.223632201552391,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493896484375,0.9990000128746032,0.3010148704051971,0.274513304233551,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493591308594,0.9803289771080016,0.2690302431583404,0.1881295591592788,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493591308594,0.9769200086593628,0.2660395205020904,0.2517864108085632,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7492980957031,0.9373700022697448,0.2360387295484542,1.0616285800933838,286.7494506835937,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.2753295898437,286.75030517578125,1.0,0.4265003800392151,1.0,1.0,0.0,1.0,-2.400529623031616,2.4005250930786133,4.639104645320913e-06,1.857104778289795,0.4231516718864441,0.6499999761581421,0.0,58.43696975708008,64.0,18721.26953125,-0.0,1028.720458984375,1.0,283.1499938964844,286.0724792480469,292.38824462890625,293.689208984375,313.5447082519531,310.8355407714844,283.1499938964844,17999.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025621294975281,1.0,0.0,0.0,1.5302146673202517,1.5302209854125977,1.5624212323928077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4585.39404296875,0.0,149.5839080810547,1895.4371337890625,0.0,943.1607055664062,0.4149091839790344,1.0,0.0,3.0,1.0,0.0
12389160,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.76025390625,0.9510807394981384,0.2491310536861419,0.2241902202367782,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7604064941406,0.9990000128746032,0.3026017844676971,0.2786910533905029,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7603454589844,0.976859986782074,0.2698563635349273,0.188719242811203,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.76031494140625,0.973616063594818,0.2670867145061493,0.2527933120727539,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7602233886719,0.9326626062393188,0.2364635169506073,1.0636168718338013,286.7605285644531,288.22149658203125,291.5116882324219,289.39141845703125,291.5105285644531,297.2777404785156,286.7620849609375,1.0,0.4288621842861175,1.0,1.0,0.0,1.0,-2.4105093479156494,2.4105048179626465,4.677397555497009e-06,1.8646665811538696,0.4138426780700683,0.6499999761581421,0.0,59.357025146484375,84.0,18776.55859375,-0.0,1043.4066162109375,1.0,283.1499938964844,286.0794372558594,292.3952331542969,293.69805908203125,313.5447082519531,310.8355407714844,283.1499938964844,17999.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029170751571655,1.0,0.0,0.0,1.5302187204360962,1.5302249193191528,1.5624294746885425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4589.18896484375,0.0,149.5850830078125,1895.4371337890625,0.0,945.1649780273438,0.414910227060318,1.0,0.0,3.0,1.0,0.0
12389220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.904645562171936,0.2503241598606109,0.2255153506994247,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.9716210961341858,0.3042776882648468,0.2882533967494964,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.9326654076576232,0.2715009748935699,0.1900632381439209,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.9294075965881348,0.2691679000854492,0.255026251077652,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79180908203125,0.8883892893791199,0.2372949123382568,1.0686358213424685,286.7920837402344,288.158447265625,291.5625305175781,289.4066467285156,291.5613708496094,297.275634765625,286.7931213378906,1.0,0.4377527236938476,1.0,1.0,0.0,1.0,-2.4320526123046875,2.432047843933105,4.761793206853326e-06,1.8816139698028564,0.3962618708610534,0.6499999761581421,0.0,66.64286804199219,104.0,18898.791015625,-0.0,1098.288330078125,1.0,283.1499938964844,286.099609375,292.4118957519531,293.7210998535156,313.5447082519531,310.8355407714844,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603920578956604,1.0,0.0,0.0,1.5302239656448364,1.530230164527893,1.562440132829579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4599.38232421875,0.0,149.58660888671875,1895.4371337890625,0.0,950.8505249023438,0.4149115979671478,1.0,0.0,3.0,1.0,0.0
12389280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.904645562171936,0.2503241598606109,0.2255153506994247,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.9716210961341858,0.3042776882648468,0.2882533967494964,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.9326654076576232,0.2715009748935699,0.1900632381439209,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.9294075965881348,0.2691679000854492,0.255026251077652,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.79180908203125,0.8883892893791199,0.2372949123382568,1.0686358213424685,286.7920837402344,288.158447265625,291.5625305175781,289.4066467285156,291.5613708496094,297.275634765625,286.7931213378906,1.0,0.4377527236938476,1.0,1.0,0.0,1.0,-2.4320526123046875,2.432047843933105,4.761793206853326e-06,1.8816139698028564,0.3962618708610534,0.6499999761581421,0.0,66.64286804199219,104.0,18898.791015625,-0.0,1098.288330078125,1.0,283.1499938964844,286.099609375,292.4118957519531,293.7210998535156,313.5447082519531,310.8355407714844,283.1499938964844,17999.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603920578956604,1.0,0.0,0.0,1.5302239656448364,1.530230164527893,1.562440132829579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4599.38232421875,0.0,149.58660888671875,1895.4371337890625,0.0,950.8505249023438,0.4149115979671478,1.0,0.0,3.0,1.0,0.0
12389340,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8519546985626221,0.2514306008815765,0.226979374885559,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.9099172949790956,0.3058741986751556,0.290173590183258,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8752688765525818,0.2730676829814911,0.1915200650691986,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8731040358543396,0.2711698114871979,0.257408857345581,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8374657034873962,0.2380381524562835,1.0743215084075928,286.8169860839844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.2727966308594,286.8182983398437,1.0,0.4499571621417999,1.0,1.0,0.0,1.0,-2.4494333267211914,2.4494285583496094,4.829693807550939e-06,1.894888997077942,0.3798362910747528,0.6499999761581421,0.0,79.38726043701172,124.0,19005.19140625,-0.0,1170.3782958984375,1.0,283.1499938964844,286.1155700683594,292.4296875,293.745361328125,313.5447082519531,310.8355407714844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053810715675354,1.0,0.0,0.0,1.5302268266677856,1.5302330255508425,1.5624459592800124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4608.58251953125,0.0,149.5874481201172,1895.4371337890625,0.0,959.1758422851562,0.4149123430252075,1.0,0.0,3.0,1.0,0.0
12389400,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8519546985626221,0.2514306008815765,0.226979374885559,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.9099172949790956,0.3058741986751556,0.290173590183258,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8752688765525818,0.2730676829814911,0.1915200650691986,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8731040358543396,0.2711698114871979,0.257408857345581,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8374657034873962,0.2380381524562835,1.0743215084075928,286.8169860839844,288.0939025878906,291.6145935058594,289.4224853515625,291.6134033203125,297.2727966308594,286.8182983398437,1.0,0.4499571621417999,1.0,1.0,0.0,1.0,-2.4494333267211914,2.4494285583496094,4.829693807550939e-06,1.894888997077942,0.3798362910747528,0.6499999761581421,0.0,79.38726043701172,124.0,19005.19140625,-0.0,1170.3782958984375,1.0,283.1499938964844,286.1155700683594,292.4296875,293.745361328125,313.5447082519531,310.8355407714844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053810715675354,1.0,0.0,0.0,1.5302268266677856,1.5302330255508425,1.5624459592800124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4608.58251953125,0.0,149.5874481201172,1895.4371337890625,0.0,959.1758422851562,0.4149123430252075,1.0,0.0,3.0,1.0,0.0
12389460,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.8105627298355103,0.2524586319923401,0.2284909039735794,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.8624081015586853,0.3076551556587219,0.2924249470233917,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.8319206237792969,0.274559736251831,0.1930180788040161,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.8304476141929626,0.2730948030948639,0.2598458230495453,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.7955427169799805,0.2387011349201202,1.080246090888977,286.8427734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.2705993652344,286.8441467285156,1.0,0.464063823223114,1.0,1.0,0.0,1.0,-2.465799331665039,2.465794563293457,4.894364337815205e-06,1.9075357913970947,0.3646703064441681,0.6499999761581421,0.0,95.31236267089844,112.0,19111.572265625,-0.0,1256.471923828125,1.0,283.1499938964844,286.1320495605469,292.44677734375,293.7689819335937,313.5447082519531,310.8355407714844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069551110267639,1.0,0.0,0.0,1.5302283763885498,1.5302345752716064,1.56244908566805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4617.791015625,0.0,149.58790588378906,1895.4371337890625,0.0,968.2151489257812,0.4149127304553985,1.0,0.0,3.0,1.0,0.0
12389520,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.842529296875,0.8105627298355103,0.2524586319923401,0.2284909039735794,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.8624081015586853,0.3076551556587219,0.2924249470233917,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.8319206237792969,0.274559736251831,0.1930180788040161,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.8304476141929626,0.2730948030948639,0.2598458230495453,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.84246826171875,0.7955427169799805,0.2387011349201202,1.080246090888977,286.8427734375,288.02789306640625,291.6678161621094,289.4389953613281,291.6666259765625,297.2705993652344,286.8441467285156,1.0,0.464063823223114,1.0,1.0,0.0,1.0,-2.465799331665039,2.465794563293457,4.894364337815205e-06,1.9075357913970947,0.3646703064441681,0.6499999761581421,0.0,95.31236267089844,112.0,19111.572265625,-0.0,1256.471923828125,1.0,283.1499938964844,286.1320495605469,292.44677734375,293.7689819335937,313.5447082519531,310.8355407714844,283.1499938964844,17999.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6069551110267639,1.0,0.0,0.0,1.5302283763885498,1.5302345752716064,1.56244908566805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4617.791015625,0.0,149.58790588378906,1895.4371337890625,0.0,968.2151489257812,0.4149127304553985,1.0,0.0,3.0,1.0,0.0
