time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389580,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565368652344,0.801472008228302,0.2530206143856048,0.2291491478681564,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8566589355469,0.8532871007919312,0.3086839616298675,0.2935476005077362,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8235119581222534,0.2753761410713196,0.1937090754508972,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8565979003906,0.8222787976264954,0.2741506993770599,0.2610084116458893,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564758300781,0.7862948179244995,0.23904949426651,1.0826008319854736,286.85675048828125,287.9902648925781,291.6981811523437,289.44854736328125,291.69696044921875,297.26953125,286.85797119140625,1.0,0.4675745368003845,1.0,1.0,0.0,1.0,-2.472998857498169,2.472993850708008,4.9230507102038246e-06,1.9131498336791992,0.3567041456699371,0.6499999761581421,0.0,99.68157958984376,112.0,19166.23828125,-0.0,1283.5870361328125,1.0,283.1499938964844,286.1409606933594,292.45635986328125,293.7821350097656,313.5447082519531,310.8355407714844,283.1499938964844,17999.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078284978866577,1.0,0.0,0.0,1.530228853225708,1.5302351713180542,1.562450222536427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4622.85595703125,0.0,149.58807373046875,1895.4371337890625,0.0,973.260498046875,0.4149128794670105,1.0,0.0,3.0,1.0,0.0
12389640,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.7992631793022156,0.2534766495227813,0.2295948415994644,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667907714844,0.8512952923774719,0.3095108866691589,0.2943638563156128,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8215869069099426,0.2760236263275146,0.1941918432712555,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8205280900001526,0.2749835252761841,0.2618380784988403,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666076660156,0.7839693427085876,0.2393265962600708,1.0840530395507812,286.86688232421875,287.9603576660156,291.7222900390625,289.45623779296875,291.7210693359375,297.26885986328125,286.8680419921875,1.0,0.4690247476100921,1.0,1.0,0.0,1.0,-2.477837562561035,2.477832555770874,4.942330633639358e-06,1.9168980121612549,0.3507052361965179,0.6499999761581421,0.0,101.03311157226562,100.0,19206.853515625,-0.0,1295.2041015625,1.0,283.1499938964844,286.1474304199219,292.4638671875,293.7922668457031,313.5447082519531,310.8355407714844,283.1499938964844,17999.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084878444671631,1.0,0.0,0.0,1.5302292108535769,1.5302355289459229,1.5624509330791625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4626.6669921875,0.0,149.58816528320312,1895.4371337890625,0.0,977.083740234375,0.4149129688739776,1.0,0.0,3.0,1.0,0.0
12389700,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8003953695297241,0.2540164291858673,0.2300576418638229,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778991699219,0.8527044057846069,0.3104708194732666,0.2952471971511841,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.8227994441986084,0.2767707407474518,0.1946996748447418,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778381347656,0.8219367265701294,0.2759377658367157,0.2627225816249847,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.87774658203125,0.7848773002624512,0.2396502494812011,1.085429072380066,286.87799072265625,287.926025390625,291.75,289.4651794433594,291.7487487792969,297.2682800292969,286.8791198730469,1.0,0.4694578647613525,1.0,1.0,0.0,1.0,-2.4827821254730225,2.4827771186828613,4.962061666446971e-06,1.920722842216492,0.344185322523117,0.6499999761581421,0.0,100.94166564941406,100.0,19251.8125,-0.0,1300.8887939453125,1.0,283.1499938964844,286.1545104980469,292.472412109375,293.8036193847656,313.5447082519531,310.8355407714844,283.1499938964844,17999.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091912984848022,1.0,0.0,0.0,1.5302294492721558,1.530235767364502,1.562451501513351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4630.927734375,0.0,149.58824157714844,1895.4371337890625,0.0,981.17578125,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
12389760,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887023925781,0.8045247197151184,0.254582017660141,0.2304937690496444,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8888244628906,0.8571646809577942,0.3114508986473083,0.2960987389087677,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8267995119094849,0.2775326371192932,0.1951791197061538,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8887634277344,0.8261266946792603,0.2769029140472412,0.2635650336742401,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.888671875,0.7887111306190491,0.2399862855672836,1.0866116285324097,286.888916015625,287.8912658691406,291.77801513671875,289.4743347167969,291.7767333984375,297.2679443359375,286.8900451660156,1.0,0.4689188003540039,1.0,1.0,0.0,1.0,-2.4873385429382324,2.487333536148072,4.98027247886057e-06,1.9242433309555047,0.3379808068275451,0.6499999761581421,0.0,99.53641510009766,88.0,19296.205078125,-0.0,1300.545166015625,1.0,283.1499938964844,286.1614990234375,292.4810791015625,293.81500244140625,313.5447082519531,310.8355407714844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609840452671051,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624517857304454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4635.18505859375,0.0,149.5883026123047,1895.4371337890625,0.0,984.964111328125,0.4149130880832672,1.0,0.0,3.0,1.0,0.0
12389820,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.8194388151168823,0.2558215856552124,0.231346920132637,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8739320039749146,0.313472718000412,0.297750174999237,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8417243361473083,0.279088944196701,0.196084439754486,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8414090871810913,0.2788563966751098,0.2651679217815399,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8035929203033447,0.2406976521015167,1.088635802268982,286.9106140136719,287.8206481933594,291.8349609375,289.4932861328125,291.83367919921875,297.26776123046875,286.9117126464844,1.0,0.4658241271972656,1.0,1.0,0.0,1.0,-2.4957938194274902,2.495788812637329,5.014137514081085e-06,1.9307668209075928,0.3264904022216797,0.6499999761581421,0.0,93.9759750366211,76.0,19385.05859375,-0.0,1287.337890625,1.0,283.1499938964844,286.17535400390625,292.4991149902344,293.8382568359375,313.5447082519531,310.8355407714844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110013127326965,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4643.859375,0.0,149.58837890625,1895.4371337890625,0.0,991.7672729492188,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12389880,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.8194388151168823,0.2558215856552124,0.231346920132637,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105224609375,0.8739320039749146,0.313472718000412,0.297750174999237,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8417243361473083,0.279088944196701,0.196084439754486,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91046142578125,0.8414090871810913,0.2788563966751098,0.2651679217815399,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9103698730469,0.8035929203033447,0.2406976521015167,1.088635802268982,286.9106140136719,287.8206481933594,291.8349609375,289.4932861328125,291.83367919921875,297.26776123046875,286.9117126464844,1.0,0.4658241271972656,1.0,1.0,0.0,1.0,-2.4957938194274902,2.495788812637329,5.014137514081085e-06,1.9307668209075928,0.3264904022216797,0.6499999761581421,0.0,93.9759750366211,76.0,19385.05859375,-0.0,1287.337890625,1.0,283.1499938964844,286.17535400390625,292.4991149902344,293.8382568359375,313.5447082519531,310.8355407714844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6110013127326965,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.562452354164634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4643.859375,0.0,149.58837890625,1895.4371337890625,0.0,991.7672729492188,0.414913147687912,1.0,0.0,3.0,1.0,0.0
12389940,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.8429602384567261,0.257257342338562,0.2322744280099868,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.9018744826316832,0.3155860304832458,0.299387514591217,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.8669723868370056,0.2806681990623474,0.1969349831342697,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.8670302033424377,0.2808238267898559,0.2666872441768646,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8267540335655212,0.2414618879556656,1.0904260873794556,286.9325866699219,287.7484130859375,291.8932189941406,289.51324462890625,291.89190673828125,297.2681884765625,286.9336853027344,1.0,0.460884153842926,1.0,1.0,0.0,1.0,-2.503873825073242,2.503868818283081,5.04659192301915e-06,1.9369922876358032,0.3162784576416015,0.6499999761581421,0.0,85.87976837158203,64.0,19475.9140625,-0.0,1262.7503662109375,1.0,283.1499938964844,286.1894836425781,292.5184936523437,293.8628234863281,313.5447082519531,310.8355407714844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612043023109436,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4652.939453125,0.0,149.58840942382812,1895.4371337890625,0.0,997.9039306640624,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12390000,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9323425292969,0.8429602384567261,0.257257342338562,0.2322744280099868,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324951171875,0.9018744826316832,0.3155860304832458,0.299387514591217,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.8669723868370056,0.2806681990623474,0.1969349831342697,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9324035644531,0.8670302033424377,0.2808238267898559,0.2666872441768646,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8267540335655212,0.2414618879556656,1.0904260873794556,286.9325866699219,287.7484130859375,291.8932189941406,289.51324462890625,291.89190673828125,297.2681884765625,286.9336853027344,1.0,0.460884153842926,1.0,1.0,0.0,1.0,-2.503873825073242,2.503868818283081,5.04659192301915e-06,1.9369922876358032,0.3162784576416015,0.6499999761581421,0.0,85.87976837158203,64.0,19475.9140625,-0.0,1262.7503662109375,1.0,283.1499938964844,286.1894836425781,292.5184936523437,293.8628234863281,313.5447082519531,310.8355407714844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.612043023109436,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4652.939453125,0.0,149.58840942382812,1895.4371337890625,0.0,997.9039306640624,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12390060,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.8801736831665039,0.2588426768779754,0.2332905381917953,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.9481091499328612,0.3177767395973205,0.3010406494140625,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.9066298604011536,0.2822798788547516,0.1977610439062118,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.907133162021637,0.2828150689601898,0.2681653201580047,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.861211895942688,0.2422738671302795,1.0921484231948853,286.95513916015625,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.2691650390625,286.956298828125,1.0,0.454828143119812,1.0,1.0,0.0,1.0,-2.511918544769287,2.511913299560547,5.07900222146418e-06,1.9431861639022827,0.3073809444904327,0.6499999761581421,0.0,76.24394989013672,52.0,19570.15625,-0.0,1231.3614501953125,1.0,283.1499938964844,286.2041320800781,292.5392761230469,293.8889465332031,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130467057228088,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4662.53173828125,0.0,149.58843994140625,1895.4371337890625,0.0,1003.8446655273438,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12390120,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549255371094,0.8801736831665039,0.2588426768779754,0.2332905381917953,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550476074219,0.9481091499328612,0.3177767395973205,0.3010406494140625,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549560546875,0.9066298604011536,0.2822798788547516,0.1977610439062118,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9549865722656,0.907133162021637,0.2828150689601898,0.2681653201580047,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9548645019531,0.861211895942688,0.2422738671302795,1.0921484231948853,286.95513916015625,287.6745910644531,291.9527587890625,289.53424072265625,291.951416015625,297.2691650390625,286.956298828125,1.0,0.454828143119812,1.0,1.0,0.0,1.0,-2.511918544769287,2.511913299560547,5.07900222146418e-06,1.9431861639022827,0.3073809444904327,0.6499999761581421,0.0,76.24394989013672,52.0,19570.15625,-0.0,1231.3614501953125,1.0,283.1499938964844,286.2041320800781,292.5392761230469,293.8889465332031,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130467057228088,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4662.53173828125,0.0,149.58843994140625,1895.4371337890625,0.0,1003.8446655273438,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
12390180,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776611328125,0.941265344619751,0.2605389058589935,0.2343988418579101,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.9990000128746032,0.3201029300689697,0.2995845973491668,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.9703417420387268,0.2839202284812927,0.1985974311828613,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.9712327122688292,0.2848269641399383,0.2696495950222015,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.9168325662612916,0.243119865655899,1.0939691066741943,286.97784423828125,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.27069091796875,286.978759765625,1.0,0.4479723572731018,1.0,1.0,0.0,1.0,-2.51739239692688,2.5173873901367188,5.101439455756918e-06,1.9475657939910889,0.2998092174530029,0.6499999761581421,0.0,66.08550262451172,70.0,19661.189453125,-0.0,1193.99658203125,1.0,283.1499938964844,286.2189025878906,292.5614318847656,293.9166564941406,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140608787536621,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4672.52197265625,0.0,149.5884552001953,1895.4371337890625,0.0,1009.8748779296876,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390240,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776611328125,0.941265344619751,0.2605389058589935,0.2343988418579101,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.977783203125,0.9990000128746032,0.3201029300689697,0.2995845973491668,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9776916503906,0.9703417420387268,0.2839202284812927,0.1985974311828613,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.97772216796875,0.9712327122688292,0.2848269641399383,0.2696495950222015,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.97760009765625,0.9168325662612916,0.243119865655899,1.0939691066741943,286.97784423828125,287.59912109375,292.0136108398437,289.5563659667969,292.0122375488281,297.27069091796875,286.978759765625,1.0,0.4479723572731018,1.0,1.0,0.0,1.0,-2.51739239692688,2.5173873901367188,5.101439455756918e-06,1.9475657939910889,0.2998092174530029,0.6499999761581421,0.0,66.08550262451172,70.0,19661.189453125,-0.0,1193.99658203125,1.0,283.1499938964844,286.2189025878906,292.5614318847656,293.9166564941406,313.5447082519531,310.8355407714844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140608787536621,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4672.52197265625,0.0,149.5884552001953,1895.4371337890625,0.0,1009.8748779296876,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390300,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853515625,0.9472864866256714,0.2614057064056396,0.2351420819759369,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9854431152344,0.9990000128746032,0.3217830061912536,0.2954972386360168,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.9754311442375184,0.2847234308719635,0.1991421580314636,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98541259765625,0.9764801859855652,0.2858158349990845,0.2705614268779754,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9853210449219,0.922272801399231,0.2435332983732223,1.0957075357437134,286.98553466796875,287.560791015625,292.0445251464844,289.56787109375,292.04315185546875,297.2732849121094,286.9864501953125,1.0,0.4481262564659118,1.0,1.0,0.0,1.0,-2.517632246017456,2.517627000808716,5.100976977701066e-06,1.9470195770263672,0.2964363396167755,0.6499999761581421,0.0,65.41172790527344,70.0,19696.134765625,-0.0,1191.1956787109375,1.0,283.1499938964844,286.2240600585937,292.57275390625,293.9303283691406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614542543888092,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4676.88916015625,0.0,149.5884552001953,1895.4371337890625,0.0,1012.7488403320312,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390360,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985046386719,0.9443730115890504,0.2623223960399627,0.2359613478183746,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9986877441406,0.9990000128746032,0.3234378397464752,0.2989716827869415,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.972736656665802,0.2855295538902282,0.1997182071208953,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.9740031361579896,0.2868088185787201,0.2715170085430145,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984436035156,0.918753743171692,0.243960291147232,1.0976938009262085,286.9988098144531,287.5220031738281,292.0758056640625,289.5796813964844,292.07440185546875,297.27606201171875,287.00048828125,1.0,0.4500864446163177,1.0,1.0,0.0,1.0,-2.5256686210632324,2.525663614273072,5.13428221893264e-06,1.9535892009735107,0.293473333120346,0.6499999761581421,0.0,66.24813079833984,88.0,19761.5546875,-0.0,1205.099609375,1.0,283.1499938964844,286.2327575683594,292.5842590332031,293.94451904296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614983081817627,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4682.388671875,0.0,149.5884552001953,1895.4371337890625,0.0,1015.3829956054688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390420,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.911697804927826,0.2642663717269897,0.2378707528114318,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.9820262789726256,0.3253980576992035,0.3081549406051636,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9413089156150818,0.2871451079845428,0.2009979784488678,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9432297348976136,0.2887937724590301,0.2735990583896637,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.8881579041481018,0.2448180168867111,1.1025363206863403,287.0368347167969,287.4432373046875,292.13934326171875,289.60430908203125,292.137939453125,297.2757873535156,287.0384216308594,1.0,0.4581623375415802,1.0,1.0,0.0,1.0,-2.5499632358551025,2.5499579906463623,5.233897809375776e-06,1.9725748300552368,0.2888527512550354,0.6499999761581421,0.0,72.33686065673828,106.0,19921.26953125,-0.0,1260.6102294921875,1.0,283.1499938964844,286.2577819824219,292.6102600097656,293.978515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616132915019989,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4696.494140625,0.0,149.5884552001953,1895.4371337890625,0.0,1022.2824096679688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390480,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0364990234375,0.911697804927826,0.2642663717269897,0.2378707528114318,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0367126464844,0.9820262789726256,0.3253980576992035,0.3081549406051636,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9413089156150818,0.2871451079845428,0.2009979784488678,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365905761719,0.9432297348976136,0.2887937724590301,0.2735990583896637,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03643798828125,0.8881579041481018,0.2448180168867111,1.1025363206863403,287.0368347167969,287.4432373046875,292.13934326171875,289.60430908203125,292.137939453125,297.2757873535156,287.0384216308594,1.0,0.4581623375415802,1.0,1.0,0.0,1.0,-2.5499632358551025,2.5499579906463623,5.233897809375776e-06,1.9725748300552368,0.2888527512550354,0.6499999761581421,0.0,72.33686065673828,106.0,19921.26953125,-0.0,1260.6102294921875,1.0,283.1499938964844,286.2577819824219,292.6102600097656,293.978515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.616132915019989,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4696.494140625,0.0,149.5884552001953,1895.4371337890625,0.0,1022.2824096679688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390540,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672912597656,0.8647639155387878,0.2662267386913299,0.2400413155555725,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.9300274848937988,0.3274625241756439,0.310403436422348,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.8887353539466858,0.2886822819709778,0.2024060636758804,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.890744149684906,0.2906986176967621,0.2758518755435943,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06719970703125,0.8429059386253357,0.24559186398983,1.1081761121749878,287.0675964355469,287.3627319335937,292.2042541503906,289.6303100585937,292.20281982421875,297.2753295898437,287.0692443847656,1.0,0.4689614474773407,1.0,1.0,0.0,1.0,-2.565345287322998,2.5653398036956787,5.296896233630832e-06,1.9843084812164309,0.285665214061737,0.6499999761581421,0.0,84.07313537597656,124.0,20054.796875,-0.0,1331.63720703125,1.0,283.1499938964844,286.2784729003906,292.6381225585937,294.0146789550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177182197570801,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4709.74560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1031.8531494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390600,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0672912597656,0.8647639155387878,0.2662267386913299,0.2400413155555725,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.9300274848937988,0.3274625241756439,0.310403436422348,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.8887353539466858,0.2886822819709778,0.2024060636758804,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0673828125,0.890744149684906,0.2906986176967621,0.2758518755435943,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06719970703125,0.8429059386253357,0.24559186398983,1.1081761121749878,287.0675964355469,287.3627319335937,292.2042541503906,289.6303100585937,292.20281982421875,297.2753295898437,287.0692443847656,1.0,0.4689614474773407,1.0,1.0,0.0,1.0,-2.565345287322998,2.5653398036956787,5.296896233630832e-06,1.9843084812164309,0.285665214061737,0.6499999761581421,0.0,84.07313537597656,124.0,20054.796875,-0.0,1331.63720703125,1.0,283.1499938964844,286.2784729003906,292.6381225585937,294.0146789550781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177182197570801,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4709.74560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1031.8531494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390660,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009216308594,0.8277797698974609,0.2682124972343445,0.2423257827758789,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011047363281,0.8847453594207764,0.3297131061553955,0.3130310475826263,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009826660156,0.8484423756599426,0.2901700139045715,0.2038483917713165,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009826660156,0.8505673408508301,0.2925500273704529,0.278148353099823,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.8061179518699646,0.2463135719299316,1.1140214204788208,287.1012268066406,287.280517578125,292.2705383300781,289.65777587890625,292.26910400390625,297.2756652832031,287.1029052734375,1.0,0.4815740883350372,1.0,1.0,0.0,1.0,-2.5827624797821045,2.5827572345733643,5.368998245103285e-06,1.9977483749389648,0.2840815782546997,0.6499999761581421,0.0,98.3775405883789,127.0,20200.416015625,-0.0,1416.913818359375,1.0,283.1499938964844,286.3010559082031,292.666259765625,294.0514221191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619432806968689,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4723.6728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1042.27978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390720,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009216308594,0.8277797698974609,0.2682124972343445,0.2423257827758789,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1011047363281,0.8847453594207764,0.3297131061553955,0.3130310475826263,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009826660156,0.8484423756599426,0.2901700139045715,0.2038483917713165,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009826660156,0.8505673408508301,0.2925500273704529,0.278148353099823,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.100830078125,0.8061179518699646,0.2463135719299316,1.1140214204788208,287.1012268066406,287.280517578125,292.2705383300781,289.65777587890625,292.26910400390625,297.2756652832031,287.1029052734375,1.0,0.4815740883350372,1.0,1.0,0.0,1.0,-2.5827624797821045,2.5827572345733643,5.368998245103285e-06,1.9977483749389648,0.2840815782546997,0.6499999761581421,0.0,98.3775405883789,127.0,20200.416015625,-0.0,1416.913818359375,1.0,283.1499938964844,286.3010559082031,292.666259765625,294.0514221191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619432806968689,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4723.6728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1042.27978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390780,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1225891113281,0.8144745230674744,0.2695220410823822,0.2437276095151901,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227722167969,0.8692394495010376,0.3312152326107025,0.31468465924263,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8342627882957458,0.2910956144332886,0.2046893537044525,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.8364875316619873,0.2937063872814178,0.2795048356056213,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1224975585937,0.791186511516571,0.246758759021759,1.117258906364441,287.1228942871094,287.2269897460937,292.313720703125,289.6761474609375,292.312255859375,297.276123046875,287.1245422363281,1.0,0.4875009059906006,1.0,1.0,0.0,1.0,-2.592966079711914,2.592960834503174,5.411518941400573e-06,2.005648374557495,0.2838784158229828,0.6499999761581421,0.0,105.31382751464844,127.0,20293.5234375,-0.0,1461.0113525390625,1.0,283.1499938964844,286.3157043457031,292.6847839355469,294.07550048828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205465197563171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4732.77978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1049.0941162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390840,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346435546875,0.8088711500167847,0.2702817618846893,0.2445103228092193,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13482666015625,0.863037645816803,0.3320820331573486,0.3156091868877411,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347045898437,0.8285164833068848,0.2916131019592285,0.2051385194063186,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1347351074219,0.830820620059967,0.2943524122238159,0.2802346348762512,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1345520019531,0.7850000262260437,0.2470096796751022,1.118945837020874,287.13494873046875,287.1965637207031,292.3382568359375,289.6867370605469,292.3367919921875,297.27655029296875,287.1365966796875,1.0,0.4904162585735321,1.0,1.0,0.0,1.0,-2.598461389541626,2.598455905914306,5.434466856968356e-06,2.009892225265503,0.2840473353862762,0.6499999761581421,0.0,108.53842163085938,115.0,20346.017578125,-0.0,1482.636474609375,1.0,283.1499938964844,286.32391357421875,292.6954040527344,294.0892639160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211685538291931,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4737.94091796875,0.0,149.58847045898438,1895.4371337890625,0.0,1052.91455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390900,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.151123046875,0.8070104122161865,0.2713643610477447,0.2455168664455413,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513061523437,0.8609831929206848,0.3333112001419067,0.3168069720268249,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.8263682723045349,0.2923336327075958,0.2056794017553329,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1512145996094,0.8288125991821289,0.2952489256858825,0.2811341285705566,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510314941406,0.7824909687042236,0.2473621219396591,1.1207720041275024,287.15142822265625,287.1539306640625,292.3726501464844,289.70184326171875,292.37115478515625,297.2773132324219,287.1529846191406,1.0,0.4920651912689209,1.0,1.0,0.0,1.0,-2.6050376892089844,2.605032444000244,5.462039098347304e-06,2.014993667602539,0.2846233248710632,0.6499999761581421,0.0,110.18269348144533,115.0,20416.974609375,-0.0,1498.796142578125,1.0,283.1499938964844,286.33514404296875,292.7103881835937,294.1085510253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220205426216125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4745.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1058.1634521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12390960,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.16717529296875,0.8090445399284363,0.2724840641021728,0.246484488248825,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673583984375,0.8630456328392029,0.3345742523670196,0.3179607987403869,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.167236328125,0.8279056549072266,0.2930672168731689,0.2061710506677627,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672668457031,0.8304992914199829,0.2961547672748565,0.2819637060165405,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1670837402344,0.783815860748291,0.2477284073829651,1.122288942337036,287.16748046875,287.11083984375,292.4073791503906,289.71734619140625,292.4058837890625,297.2783508300781,287.16900634765625,1.0,0.4925224184989929,1.0,1.0,0.0,1.0,-2.6109981536865234,2.610992670059204,5.487047474161955e-06,2.019596815109253,0.2856086492538452,0.6499999761581421,0.0,109.92225646972656,103.0,20487.28515625,-0.0,1505.716796875,1.0,283.1499938964844,286.3461608886719,292.7257080078125,294.12811279296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622848629951477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4752.34033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1063.2835693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391020,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19927978515625,0.820432186126709,0.2748234570026397,0.2483784556388855,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.199462890625,0.8755829334259033,0.337197870016098,0.3202202022075653,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993408203125,0.8383890390396118,0.2945828735828399,0.2070821523666381,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993713378906,0.8413379192352295,0.29800546169281,0.2835156917572021,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.7941602468490601,0.2485110610723495,1.1248672008514404,287.1995849609375,287.0233154296875,292.4779663085937,289.7496643066406,292.4764404296875,297.28125,287.2011413574219,1.0,0.4909403622150421,1.0,1.0,0.0,1.0,-2.6220474243164062,2.622041702270508,5.533534476853674e-06,2.028118133544922,0.2887873649597168,0.6499999761581421,0.0,105.8202896118164,91.0,20629.5625,-0.0,1502.4420166015625,1.0,283.1499938964844,286.3683166503906,292.7574768066406,294.168212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244149804115295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4767.0849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1073.0172119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391080,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.19927978515625,0.820432186126709,0.2748234570026397,0.2483784556388855,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.199462890625,0.8755829334259033,0.337197870016098,0.3202202022075653,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993408203125,0.8383890390396118,0.2945828735828399,0.2070821523666381,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1993713378906,0.8413379192352295,0.29800546169281,0.2835156917572021,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991882324219,0.7941602468490601,0.2485110610723495,1.1248672008514404,287.1995849609375,287.0233154296875,292.4779663085937,289.7496643066406,292.4764404296875,297.28125,287.2011413574219,1.0,0.4909403622150421,1.0,1.0,0.0,1.0,-2.6220474243164062,2.622041702270508,5.533534476853674e-06,2.028118133544922,0.2887873649597168,0.6499999761581421,0.0,105.8202896118164,91.0,20629.5625,-0.0,1502.4420166015625,1.0,283.1499938964844,286.3683166503906,292.7574768066406,294.168212890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244149804115295,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4767.0849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1073.0172119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391140,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.8400978446006775,0.2772835791110992,0.2502639889717102,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.8984479308128357,0.3399489223957062,0.3224739730358124,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.8581324219703674,0.2961668074131012,0.2079468816518783,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.8615826964378357,0.2999142706394195,0.284994512796402,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23193359375,0.8132864236831665,0.2493647336959839,1.1271593570709229,287.2323303222656,286.9339904785156,292.54998779296875,289.78375244140625,292.5484619140625,297.2850341796875,287.2339172363281,1.0,0.4871417880058288,1.0,1.0,0.0,1.0,-2.632591724395752,2.6325862407684326,5.578060154221021e-06,2.036240339279175,0.2936224937438965,0.6499999761581421,0.0,98.4951171875,79.0,20776.419921875,-0.0,1483.9700927734375,1.0,283.1499938964844,286.39111328125,292.7911376953125,294.2103271484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258911490440369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4782.51416015625,0.0,149.58847045898438,1895.4371337890625,0.0,1082.2489013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391200,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.8400978446006775,0.2772835791110992,0.2502639889717102,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2322082519531,0.8984479308128357,0.3399489223957062,0.3224739730358124,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320861816406,0.8581324219703674,0.2961668074131012,0.2079468816518783,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23211669921875,0.8615826964378357,0.2999142706394195,0.284994512796402,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.23193359375,0.8132864236831665,0.2493647336959839,1.1271593570709229,287.2323303222656,286.9339904785156,292.54998779296875,289.78375244140625,292.5484619140625,297.2850341796875,287.2339172363281,1.0,0.4871417880058288,1.0,1.0,0.0,1.0,-2.632591724395752,2.6325862407684326,5.578060154221021e-06,2.036240339279175,0.2936224937438965,0.6499999761581421,0.0,98.4951171875,79.0,20776.419921875,-0.0,1483.9700927734375,1.0,283.1499938964844,286.39111328125,292.7911376953125,294.2103271484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6258911490440369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4782.51416015625,0.0,149.58847045898438,1895.4371337890625,0.0,1082.2489013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391260,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.8704156279563904,0.279883861541748,0.2521931231021881,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.9355939030647278,0.3428409397602081,0.3247781991958618,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.8890984058380127,0.2978065311908722,0.208797737956047,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.8931296467781067,0.3018723130226135,0.2864474058151245,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.8400008678436279,0.250286340713501,1.1294004917144775,287.26593017578125,286.8433837890625,292.6230773925781,289.8189392089844,292.6215209960937,297.2897033691406,287.2675170898437,1.0,0.4820511937141418,1.0,1.0,0.0,1.0,-2.643139839172364,2.643134117126465,5.622769549518125e-06,2.0443601608276367,0.3001411855220794,0.6499999761581421,0.0,89.24819946289062,67.0,20927.5546875,-0.0,1456.68115234375,1.0,283.1499938964844,286.4146423339844,292.8265991210937,294.254638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274155974388123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4798.63232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1091.8416748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391320,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.265625,0.8704156279563904,0.279883861541748,0.2521931231021881,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.26580810546875,0.9355939030647278,0.3428409397602081,0.3247781991958618,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.8890984058380127,0.2978065311908722,0.208797737956047,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26568603515625,0.8931296467781067,0.3018723130226135,0.2864474058151245,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2655029296875,0.8400008678436279,0.250286340713501,1.1294004917144775,287.26593017578125,286.8433837890625,292.6230773925781,289.8189392089844,292.6215209960937,297.2897033691406,287.2675170898437,1.0,0.4820511937141418,1.0,1.0,0.0,1.0,-2.643139839172364,2.643134117126465,5.622769549518125e-06,2.0443601608276367,0.3001411855220794,0.6499999761581421,0.0,89.24819946289062,67.0,20927.5546875,-0.0,1456.68115234375,1.0,283.1499938964844,286.4146423339844,292.8265991210937,294.254638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274155974388123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4798.63232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1091.8416748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
