time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391380,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2996826171875,0.9179631471633912,0.2826355099678039,0.2542203366756439,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29986572265625,0.985265612602234,0.3458957970142364,0.3271869719028473,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997436523437,0.939037263393402,0.2994848489761352,0.2096445262432098,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997436523437,0.9441144466400146,0.303864985704422,0.287890762090683,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.299560546875,0.8814086318016052,0.251268059015274,1.1317098140716553,287.2999572753906,286.7520751953125,292.6967163085937,289.8544921875,292.6951599121094,297.2951965332031,287.30157470703125,1.0,0.4762006998062134,1.0,1.0,0.0,1.0,-2.6537134647369385,2.65370774269104,5.667784989782376e-06,2.05250883102417,0.3083567023277282,0.6499999761581421,0.0,78.8752670288086,55.0,21080.28515625,-0.0,1424.2523193359375,1.0,283.1499938964844,286.4384765625,292.86285400390625,294.3001708984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290920972824097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4815.06201171875,0.0,149.58847045898438,1895.4371337890625,0.0,1102.4599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391440,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2996826171875,0.9179631471633912,0.2826355099678039,0.2542203366756439,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29986572265625,0.985265612602234,0.3458957970142364,0.3271869719028473,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997436523437,0.939037263393402,0.2994848489761352,0.2096445262432098,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2997436523437,0.9441144466400146,0.303864985704422,0.287890762090683,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.299560546875,0.8814086318016052,0.251268059015274,1.1317098140716553,287.2999572753906,286.7520751953125,292.6967163085937,289.8544921875,292.6951599121094,297.2951965332031,287.30157470703125,1.0,0.4762006998062134,1.0,1.0,0.0,1.0,-2.6537134647369385,2.65370774269104,5.667784989782376e-06,2.05250883102417,0.3083567023277282,0.6499999761581421,0.0,78.8752670288086,55.0,21080.28515625,-0.0,1424.2523193359375,1.0,283.1499938964844,286.4384765625,292.86285400390625,294.3001708984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290920972824097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4815.06201171875,0.0,149.58847045898438,1895.4371337890625,0.0,1102.4599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391500,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153076171875,0.9461543560028076,0.2840292453765869,0.2553031146526336,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154296875,0.9990000128746032,0.3476308584213257,0.3218610286712646,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.9654115438461304,0.3003197908401489,0.210101842880249,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.9700999855995178,0.304855614900589,0.2886568605899811,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3152160644531,0.90451979637146,0.2517605423927307,1.133110284805298,287.3155212402344,286.7061462402344,292.7337341308594,289.8724060058594,292.732177734375,297.2984924316406,287.31646728515625,1.0,0.4727762639522552,1.0,1.0,0.0,1.0,-2.6524851322174072,2.652479410171509,5.66338530916255e-06,2.0519683361053467,0.3130697906017303,0.6499999761581421,0.0,74.42169952392578,55.0,21139.337890625,-0.0,1402.085205078125,1.0,283.1499938964844,286.44940185546875,292.8810119628906,294.32293701171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629968523979187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4822.9814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1108.0394287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391560,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205871582031,0.9648507833480836,0.2853744924068451,0.2564283907413482,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205871582031,0.9990000128746032,0.3504624366760254,0.3060611486434936,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205871582031,0.9815601110458374,0.3011031150817871,0.2105870544910431,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205871582031,0.9858197569847108,0.3057964146137237,0.289461076259613,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.9222223162651062,0.2522125244140625,1.134718656539917,287.32061767578125,286.6600952148437,292.7709045410156,289.890380859375,292.7693176269531,297.3057861328125,287.3207092285156,1.0,0.4684397280216217,1.0,1.0,0.0,1.0,-2.637939214706421,2.6379337310791016,5.601436441793339e-06,2.040713310241699,0.3179973363876343,0.6499999761581421,0.0,71.25808715820312,75.0,21154.40625,-0.0,1368.749267578125,1.0,283.1499938964844,286.4538879394531,292.89862060546875,294.3439636230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307812333106995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4828.728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1113.2305908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391620,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.9701361656188964,0.2881142497062683,0.2588458955287933,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.9990000128746032,0.3573642373085022,0.303896814584732,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.9850351214408876,0.3027122914791107,0.2116826772689819,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.9894050359725952,0.3077248930931091,0.2912442684173584,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.9261118173599244,0.2532059252262115,1.138946771621704,287.3457946777344,286.5674743652344,292.8455810546875,289.926513671875,292.843994140625,297.32696533203125,287.3478698730469,1.0,0.4705668985843658,1.0,1.0,0.0,1.0,-2.6467301845550537,2.646724462509156,5.637395588564687e-06,2.0468173027038574,0.329117476940155,0.6499999761581421,0.0,71.18218231201172,95.0,21299.970703125,-0.0,1380.0380859375,1.0,283.1499938964844,286.4717102050781,292.9322204589844,294.3835754394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319031119346619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4842.5947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1120.42431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391680,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3454895019531,0.9701361656188964,0.2881142497062683,0.2588458955287933,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3456115722656,0.9990000128746032,0.3573642373085022,0.303896814584732,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.9850351214408876,0.3027122914791107,0.2116826772689819,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3455505371094,0.9894050359725952,0.3077248930931091,0.2912442684173584,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3453369140625,0.9261118173599244,0.2532059252262115,1.138946771621704,287.3457946777344,286.5674743652344,292.8455810546875,289.926513671875,292.843994140625,297.32696533203125,287.3478698730469,1.0,0.4705668985843658,1.0,1.0,0.0,1.0,-2.6467301845550537,2.646724462509156,5.637395588564687e-06,2.0468173027038574,0.329117476940155,0.6499999761581421,0.0,71.18218231201172,95.0,21299.970703125,-0.0,1380.0380859375,1.0,283.1499938964844,286.4717102050781,292.9322204589844,294.3835754394531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319031119346619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4842.5947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1120.42431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391740,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.9509018063545228,0.2909813225269317,0.2615099251270294,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.9990000128746032,0.3616326451301574,0.3252675235271454,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.9663718342781068,0.3044253885746002,0.2129556089639663,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.9717620015144348,0.3097493350505829,0.293263167142868,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.9043254852294922,0.2543017864227295,1.144402265548706,287.3984375,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.3352355957031,287.4014892578125,1.0,0.4799501001834869,1.0,1.0,0.0,1.0,-2.68609881401062,2.6860928535461426,5.805744422104908e-06,2.0769736766815186,0.3424025475978851,0.6499999761581421,0.0,76.15741729736328,115.0,21545.244140625,-0.0,1455.6669921875,1.0,283.1499938964844,286.5074768066406,292.97027587890625,294.4327087402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633293628692627,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4863.32421875,0.0,149.58847045898438,1895.4371337890625,0.0,1129.3841552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391800,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39794921875,0.9509018063545228,0.2909813225269317,0.2615099251270294,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.9990000128746032,0.3616326451301574,0.3252675235271454,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980407714844,0.9663718342781068,0.3044253885746002,0.2129556089639663,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3980712890625,0.9717620015144348,0.3097493350505829,0.293263167142868,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.397705078125,0.9043254852294922,0.2543017864227295,1.144402265548706,287.3984375,286.47430419921875,292.92071533203125,289.96295166015625,292.9191589355469,297.3352355957031,287.4014892578125,1.0,0.4799501001834869,1.0,1.0,0.0,1.0,-2.68609881401062,2.6860928535461426,5.805744422104908e-06,2.0769736766815186,0.3424025475978851,0.6499999761581421,0.0,76.15741729736328,115.0,21545.244140625,-0.0,1455.6669921875,1.0,283.1499938964844,286.5074768066406,292.97027587890625,294.4327087402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633293628692627,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4863.32421875,0.0,149.58847045898438,1895.4371337890625,0.0,1129.3841552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391860,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4586181640625,0.8989598155021667,0.2939060628414154,0.2645359635353088,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588317871094,0.97107195854187,0.3626487255096435,0.3437615931034088,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45867919921875,0.9123857021331788,0.3061844408512115,0.2144982367753982,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.9186020493507384,0.3118109405040741,0.2956377267837524,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584350585937,0.858031690120697,0.2553831934928894,1.1513662338256836,287.4589538574219,286.3805847167969,292.9963073730469,289.99957275390625,292.9947509765625,297.3269348144531,287.46063232421875,1.0,0.4935723543167114,1.0,1.0,0.0,1.0,-2.7237133979797363,2.723707437515259,5.970847269054502e-06,2.106701374053955,0.35785973072052,0.6499999761581421,0.0,88.2900390625,135.0,21816.1484375,-0.0,1564.908203125,1.0,283.1499938964844,286.5528259277344,293.0125732421875,294.49139404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358811855316162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4888.2861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1146.1864013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391920,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4586181640625,0.8989598155021667,0.2939060628414154,0.2645359635353088,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4588317871094,0.97107195854187,0.3626487255096435,0.3437615931034088,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45867919921875,0.9123857021331788,0.3061844408512115,0.2144982367753982,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4587097167969,0.9186020493507384,0.3118109405040741,0.2956377267837524,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584350585937,0.858031690120697,0.2553831934928894,1.1513662338256836,287.4589538574219,286.3805847167969,292.9963073730469,289.99957275390625,292.9947509765625,297.3269348144531,287.46063232421875,1.0,0.4935723543167114,1.0,1.0,0.0,1.0,-2.7237133979797363,2.723707437515259,5.970847269054502e-06,2.106701374053955,0.35785973072052,0.6499999761581421,0.0,88.2900390625,135.0,21816.1484375,-0.0,1564.908203125,1.0,283.1499938964844,286.5528259277344,293.0125732421875,294.49139404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358811855316162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4888.2861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1146.1864013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12391980,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4879150390625,0.8626986145973206,0.2959220111370086,0.2667908370494842,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4881591796875,0.9275962710380554,0.3639712631702423,0.3451614677906036,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48797607421875,0.873918890953064,0.3073724508285522,0.2156733274459839,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4880065917969,0.8793946504592896,0.3132208883762359,0.2974357008934021,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4877624511719,0.8246620297431946,0.2560685276985168,1.1566747426986694,287.4882507324219,286.3127746582031,293.05096435546875,290.02606201171875,293.0494384765625,297.3236389160156,287.4902038574219,1.0,0.5039755702018738,1.0,1.0,0.0,1.0,-2.7394094467163086,2.739403486251831,6.039224444975844e-06,2.118542432785034,0.3699813485145569,0.6499999761581421,0.0,100.4150619506836,135.0,21962.822265625,-0.0,1643.2381591796875,1.0,283.1499938964844,286.5751647949219,293.04180908203125,294.53125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638262152671814,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4902.65771484375,0.0,149.58847045898438,1895.4371337890625,0.0,1161.793212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392040,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49969482421875,0.8509331941604614,0.2966932952404022,0.2676649391651153,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4999084472656,0.9123278856277466,0.3646443486213684,0.3459078371524811,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.8614075779914856,0.307820051908493,0.2161287367343902,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.499755859375,0.8667647242546082,0.3137556910514831,0.2981339395046234,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49951171875,0.8134445548057556,0.2563230097293854,1.158732771873474,287.5000305175781,286.2863464355469,293.0722961425781,290.036376953125,293.0707397460937,297.3231506347656,287.5019836425781,1.0,0.5081166625022888,1.0,1.0,0.0,1.0,-2.7452163696289062,2.7452101707458496,6.064833087293664e-06,2.123023271560669,0.3749507963657379,0.6499999761581421,0.0,105.41967010498048,155.0,22021.3046875,-0.0,1675.15673828125,1.0,283.1499938964844,286.58428955078125,293.05242919921875,294.5458374023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391782760620117,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4908.2138671875,0.0,149.58847045898438,1895.4371337890625,0.0,1167.835205078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392100,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209045410156,0.8328046202659607,0.2980585396289825,0.2692213952541351,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211486816406,0.8903825283050537,0.3660138249397278,0.3474542200565338,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209655761719,0.8420978784561157,0.3086018562316894,0.2169357538223266,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.52099609375,0.8472275137901306,0.3146938681602478,0.2993733584880829,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5207214355469,0.7942498922348022,0.2567645311355591,1.162386417388916,287.521240234375,286.23907470703125,293.11041259765625,290.0548400878906,293.10888671875,297.3230895996094,287.5232238769531,1.0,0.5156463980674744,1.0,1.0,0.0,1.0,-2.7557950019836426,2.755789041519165,6.111633410910144e-06,2.1311898231506348,0.3842304646968841,0.6499999761581421,0.0,114.6227035522461,155.0,22126.728515625,-0.0,1734.0462646484375,1.0,283.1499938964844,286.6007080078125,293.0707397460937,294.57098388671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407599449157715,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4918.015625,0.0,149.58847045898438,1895.4371337890625,0.0,1178.315185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392160,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423278808594,0.8173006176948547,0.2994133532047272,0.2707764804363251,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54254150390625,0.8720448017120361,0.367502212524414,0.349153995513916,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423583984375,0.8258601427078247,0.3093688786029815,0.2177377939224243,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5423889160156,0.8308797478675842,0.3156169950962066,0.300606220960617,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5421447753906,0.7773440480232239,0.2571952641010284,1.1660295724868774,287.5426330566406,286.19171142578125,293.14862060546875,290.0733337402344,293.1470947265625,297.3235168457031,287.54461669921875,1.0,0.5232729315757751,1.0,1.0,0.0,1.0,-2.7665302753448486,2.766524076461792,6.159314580145292e-06,2.139479160308838,0.3939805030822754,0.6499999761581421,0.0,124.0798568725586,143.0,22232.935546875,-0.0,1794.813232421875,1.0,283.1499938964844,286.61724853515625,293.08868408203125,294.5956115722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6422621011734009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4927.7900390625,0.0,149.58847045898438,1895.4371337890625,0.0,1188.3240966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392220,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58282470703125,0.809704065322876,0.3021328449249267,0.2734216153621673,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830078125,0.8634287714958191,0.3706940412521362,0.3523125052452087,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828552246094,0.8173677325248718,0.3108994364738464,0.2189714163541793,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828552246094,0.8226036429405212,0.3174529671669006,0.3025664091110229,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.7683483958244324,0.2580558359622955,1.1709625720977783,287.5830993652344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.325439453125,287.5848693847656,1.0,0.5288875699043274,1.0,1.0,0.0,1.0,-2.783277988433838,2.783271789550781,6.2342278397409245e-06,2.1524837017059326,0.4147093892097473,0.6499999761581421,0.0,130.59786987304688,131.0,22430.134765625,-0.0,1851.440673828125,1.0,283.1499938964844,286.64862060546875,293.1243591308594,294.6439514160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645052433013916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4946.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,1207.0601806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392280,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.58282470703125,0.809704065322876,0.3021328449249267,0.2734216153621673,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830078125,0.8634287714958191,0.3706940412521362,0.3523125052452087,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828552246094,0.8173677325248718,0.3108994364738464,0.2189714163541793,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5828552246094,0.8226036429405212,0.3174529671669006,0.3025664091110229,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5826416015625,0.7683483958244324,0.2580558359622955,1.1709625720977783,287.5830993652344,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.325439453125,287.5848693847656,1.0,0.5288875699043274,1.0,1.0,0.0,1.0,-2.783277988433838,2.783271789550781,6.2342278397409245e-06,2.1524837017059326,0.4147093892097473,0.6499999761581421,0.0,130.59786987304688,131.0,22430.134765625,-0.0,1851.440673828125,1.0,283.1499938964844,286.64862060546875,293.1243591308594,294.6439514160156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645052433013916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4946.74609375,0.0,149.58847045898438,1895.4371337890625,0.0,1207.0601806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392340,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.8153005838394165,0.3049191832542419,0.2758223712444305,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6212158203125,0.8695751428604126,0.3741181194782257,0.3554041981697082,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.8218022584915161,0.3124864399433136,0.2200052142143249,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.827235221862793,0.3193325996398926,0.3042442202568054,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.620849609375,0.772400438785553,0.2589748203754425,1.174621343612671,287.6213073730469,286.0011901855469,293.3022766113281,290.1475830078125,293.3007202148437,297.3285217285156,287.6229858398437,1.0,0.5295647978782654,1.0,1.0,0.0,1.0,-2.797536849975586,2.79753041267395,6.298247626546072e-06,2.163501739501953,0.4372220337390899,0.6499999761581421,0.0,129.16799926757812,119.0,22619.03125,-0.0,1866.8701171875,1.0,283.1499938964844,286.6782531738281,293.15997314453125,294.6913452148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475258469581604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4965.1689453125,0.0,149.58847045898438,1895.4371337890625,0.0,1223.8228759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392400,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.8153005838394165,0.3049191832542419,0.2758223712444305,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6212158203125,0.8695751428604126,0.3741181194782257,0.3554041981697082,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.8218022584915161,0.3124864399433136,0.2200052142143249,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210632324219,0.827235221862793,0.3193325996398926,0.3042442202568054,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.620849609375,0.772400438785553,0.2589748203754425,1.174621343612671,287.6213073730469,286.0011901855469,293.3022766113281,290.1475830078125,293.3007202148437,297.3285217285156,287.6229858398437,1.0,0.5295647978782654,1.0,1.0,0.0,1.0,-2.797536849975586,2.79753041267395,6.298247626546072e-06,2.163501739501953,0.4372220337390899,0.6499999761581421,0.0,129.16799926757812,119.0,22619.03125,-0.0,1866.8701171875,1.0,283.1499938964844,286.6782531738281,293.15997314453125,294.6913452148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475258469581604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4965.1689453125,0.0,149.58847045898438,1895.4371337890625,0.0,1223.8228759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392460,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65850830078125,0.82858806848526,0.3077677190303802,0.2781143188476562,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65869140625,0.8850425481796265,0.3777055442333221,0.3584866821765899,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585388183594,0.8340826034545898,0.3141417205333709,0.2209559828042984,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585388183594,0.8398417830467224,0.3212704658508301,0.3057993948459625,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6583251953125,0.7845911383628845,0.2599667608737945,1.177765130996704,287.6587829589844,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.3323059082031,287.66046142578125,1.0,0.5273326635360718,1.0,1.0,0.0,1.0,-2.810786962509156,2.8107805252075195,6.3580041569366585e-06,2.1737277507781982,0.4615243375301361,0.6499999761581421,0.0,123.24481201171876,107.0,22805.01953125,-0.0,1859.3018798828125,1.0,283.1499938964844,286.7073669433594,293.1960754394531,294.7388000488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497691869735718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4983.56103515625,0.0,149.58847045898438,1895.4371337890625,0.0,1239.1510009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392520,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65850830078125,0.82858806848526,0.3077677190303802,0.2781143188476562,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65869140625,0.8850425481796265,0.3777055442333221,0.3584866821765899,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585388183594,0.8340826034545898,0.3141417205333709,0.2209559828042984,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6585388183594,0.8398417830467224,0.3212704658508301,0.3057993948459625,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6583251953125,0.7845911383628845,0.2599667608737945,1.177765130996704,287.6587829589844,285.9054260253906,293.3794860839844,290.184814453125,293.3779602050781,297.3323059082031,287.66046142578125,1.0,0.5273326635360718,1.0,1.0,0.0,1.0,-2.810786962509156,2.8107805252075195,6.3580041569366585e-06,2.1737277507781982,0.4615243375301361,0.6499999761581421,0.0,123.24481201171876,107.0,22805.01953125,-0.0,1859.3018798828125,1.0,283.1499938964844,286.7073669433594,293.1960754394531,294.7388000488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497691869735718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4983.56103515625,0.0,149.58847045898438,1895.4371337890625,0.0,1239.1510009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392580,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.8486560583114624,0.3106614649295807,0.2803535461425781,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.908851146697998,0.3814202845096588,0.3615934550762176,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.8534332513809204,0.3158605396747589,0.2218766510486602,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.8597978353500366,0.3232646584510803,0.3073064684867859,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69561767578125,0.8038051724433899,0.2610283493995666,1.1807427406311035,287.6960754394531,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.33642578125,287.6977233886719,1.0,0.5234490036964417,1.0,1.0,0.0,1.0,-2.8237087726593018,2.823702335357666,6.416537871700712e-06,2.1836941242218018,0.4876317977905273,0.6499999761581421,0.0,114.72002410888672,95.0,22990.39453125,-0.0,1838.59326171875,1.0,283.1499938964844,286.736328125,293.23272705078125,294.7867431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518970131874084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5002.07568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1253.798095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392640,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69580078125,0.8486560583114624,0.3106614649295807,0.2803535461425781,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.69598388671875,0.908851146697998,0.3814202845096588,0.3615934550762176,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.8534332513809204,0.3158605396747589,0.2218766510486602,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6958312988281,0.8597978353500366,0.3232646584510803,0.3073064684867859,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.69561767578125,0.8038051724433899,0.2610283493995666,1.1807427406311035,287.6960754394531,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.33642578125,287.6977233886719,1.0,0.5234490036964417,1.0,1.0,0.0,1.0,-2.8237087726593018,2.823702335357666,6.416537871700712e-06,2.1836941242218018,0.4876317977905273,0.6499999761581421,0.0,114.72002410888672,95.0,22990.39453125,-0.0,1838.59326171875,1.0,283.1499938964844,286.736328125,293.23272705078125,294.7867431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6518970131874084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5002.07568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1253.798095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392700,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.8618311882019043,0.3121199607849121,0.2814615368843078,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.71466064453125,0.9255272150039672,0.3833194077014923,0.3631631731986999,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.8662799000740051,0.3167415261268616,0.2223343849182129,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7145080566406,0.8730161190032959,0.3242811560630798,0.3080542385578155,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142944335937,0.8157262206077576,0.2615830600261688,1.1822255849838257,287.7147216796875,285.76129150390625,293.4957275390625,290.2406616210937,293.49420166015625,297.3385314941406,287.7164001464844,1.0,0.5211178660392761,1.0,1.0,0.0,1.0,-2.830158233642578,2.8301517963409424,6.445851340686204e-06,2.1886677742004395,0.501384973526001,0.6499999761581421,0.0,109.83283233642578,95.0,23083.216796875,-0.0,1825.125,1.0,283.1499938964844,286.7508239746094,293.251220703125,294.8108825683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529433131217957,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5011.38720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1261.03857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392760,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.733154296875,0.8775486946105957,0.3135829567909241,0.2825645208358764,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7333374023437,0.9451146721839904,0.3852413594722748,0.3647448122501373,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7331848144531,0.8816322684288025,0.3176343739032745,0.2227930426597595,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73321533203125,0.8887292146682739,0.3253083527088165,0.3088020980358124,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.73297119140625,0.8289076685905457,0.2621508538722992,1.183720350265503,287.7334289550781,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.34063720703125,287.7350769042969,1.0,0.5186272859573364,1.0,1.0,0.0,1.0,-2.8366310596466064,2.8366246223449707,6.475338523159735e-06,2.1936590671539307,0.5155687928199768,0.6499999761581421,0.0,104.68428802490234,83.0,23176.216796875,-0.0,1810.3621826171875,1.0,283.1499938964844,286.76531982421875,293.2697448730469,294.8351135253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539865732192993,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5020.72900390625,0.0,149.58847045898438,1895.4371337890625,0.0,1268.282958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392820,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77069091796875,0.9197019338607788,0.3165164291858673,0.2847574353218078,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708740234375,0.98770010471344,0.3891501128673553,0.3679481744766235,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77069091796875,0.9232967495918274,0.3194535970687866,0.2237175554037094,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7707214355469,0.9320266842842102,0.3273928165435791,0.310304194688797,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705078125,0.8634836673736572,0.2633229792118072,1.186771273612976,287.7709350585937,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.34478759765625,287.7726135253906,1.0,0.5133048892021179,1.0,1.0,0.0,1.0,-2.8497002124786377,2.849693536758423,6.535079137393041e-06,2.2037370204925537,0.5452858209609985,0.6499999761581421,0.0,93.81105041503906,71.0,23362.892578125,-0.0,1778.0084228515625,1.0,283.1499938964844,286.7944641113281,293.306884765625,294.8836975097656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560732126235962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5039.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1282.846923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392880,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.77069091796875,0.9197019338607788,0.3165164291858673,0.2847574353218078,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7708740234375,0.98770010471344,0.3891501128673553,0.3679481744766235,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.77069091796875,0.9232967495918274,0.3194535970687866,0.2237175554037094,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7707214355469,0.9320266842842102,0.3273928165435791,0.310304194688797,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7705078125,0.8634836673736572,0.2633229792118072,1.186771273612976,287.7709350585937,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.34478759765625,287.7726135253906,1.0,0.5133048892021179,1.0,1.0,0.0,1.0,-2.8497002124786377,2.849693536758423,6.535079137393041e-06,2.2037370204925537,0.5452858209609985,0.6499999761581421,0.0,93.81105041503906,71.0,23362.892578125,-0.0,1778.0084228515625,1.0,283.1499938964844,286.7944641113281,293.306884765625,294.8836975097656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560732126235962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5039.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1282.846923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12392940,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953186035156,0.9590783715248108,0.3193422257900238,0.2870495319366455,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9990000128746032,0.3943703472614288,0.3486264646053314,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9612995386123656,0.3212097287178039,0.2247467935085296,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9693762063980104,0.3294134736061096,0.3119458258152008,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7952880859375,0.8950859308242798,0.2644462287425995,1.1905299425125122,287.7953796386719,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.3529052734375,287.7956237792969,1.0,0.5062020421028137,1.0,1.0,0.0,1.0,-2.8370048999786377,2.836998462677002,6.477956503658788e-06,2.1943604946136475,0.5765047669410706,0.6499999761581421,0.0,85.93366241455078,91.0,23462.740234375,-0.0,1720.2091064453125,1.0,283.1499938964844,286.81396484375,293.3432922363281,294.92999267578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580644845962524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.90087890625,0.0,149.58847045898438,1895.4371337890625,0.0,1296.837158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393000,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953186035156,0.9590783715248108,0.3193422257900238,0.2870495319366455,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9990000128746032,0.3943703472614288,0.3486264646053314,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9612995386123656,0.3212097287178039,0.2247467935085296,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7953491210937,0.9693762063980104,0.3294134736061096,0.3119458258152008,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7952880859375,0.8950859308242798,0.2644462287425995,1.1905299425125122,287.7953796386719,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.3529052734375,287.7956237792969,1.0,0.5062020421028137,1.0,1.0,0.0,1.0,-2.8370048999786377,2.836998462677002,6.477956503658788e-06,2.1943604946136475,0.5765047669410706,0.6499999761581421,0.0,85.93366241455078,91.0,23462.740234375,-0.0,1720.2091064453125,1.0,283.1499938964844,286.81396484375,293.3432922363281,294.92999267578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580644845962524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5054.90087890625,0.0,149.58847045898438,1895.4371337890625,0.0,1296.837158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393060,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.9629004001617432,0.3221040666103363,0.2895034253597259,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9990000128746032,0.4016139507293701,0.3475985527038574,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.9640285968780518,0.3229605555534363,0.2259432226419448,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82440185546875,0.97218120098114,0.3314352929592132,0.31381955742836,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.8972995281219482,0.2656196355819702,1.195583701133728,287.8246459960937,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.3701477050781,287.8266906738281,1.0,0.5088577270507812,1.0,1.0,0.0,1.0,-2.848423480987549,2.848416805267334,6.528624453494558e-06,2.202479124069214,0.6093220710754395,0.6499999761581421,0.0,86.1386947631836,111.0,23639.400390625,-0.0,1738.7650146484375,1.0,283.1499938964844,286.836669921875,293.37750244140625,294.9718322753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594407558441162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5070.79541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1306.5584716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393120,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.9629004001617432,0.3221040666103363,0.2895034253597259,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.82452392578125,0.9990000128746032,0.4016139507293701,0.3475985527038574,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8243713378906,0.9640285968780518,0.3229605555534363,0.2259432226419448,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.82440185546875,0.97218120098114,0.3314352929592132,0.31381955742836,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8241577148437,0.8972995281219482,0.2656196355819702,1.195583701133728,287.8246459960937,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.3701477050781,287.8266906738281,1.0,0.5088577270507812,1.0,1.0,0.0,1.0,-2.848423480987549,2.848416805267334,6.528624453494558e-06,2.202479124069214,0.6093220710754395,0.6499999761581421,0.0,86.1386947631836,111.0,23639.400390625,-0.0,1738.7650146484375,1.0,283.1499938964844,286.836669921875,293.37750244140625,294.9718322753906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594407558441162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5070.79541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1306.5584716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
