time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393180,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663635253906,0.9504603743553162,0.3243622779846191,0.2916153371334076,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8665771484375,0.9990000128746032,0.4057239592075348,0.3631714880466461,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8663635253906,0.9508056640625,0.3244349658489227,0.2270362228155136,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86639404296875,0.95973140001297,0.3331221342086792,0.3155005574226379,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86602783203125,0.8851719498634338,0.266629010438919,1.200560212135315,287.8667297363281,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.37548828125,287.86944580078125,1.0,0.5160925388336182,1.0,1.0,0.0,1.0,-2.878974914550781,2.8789682388305664,6.668906735285418e-06,2.2258718013763428,0.637169599533081,0.6499999761581421,0.0,90.24850463867188,111.0,23858.24609375,-0.0,1806.4892578125,1.0,283.1499938964844,286.868896484375,293.40802001953125,295.0125427246094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607116460800171,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5089.07861328125,0.0,149.58847045898438,1895.4371337890625,0.0,1315.572509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393240,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.9457745552062988,0.324934720993042,0.2921630144119262,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8788146972656,0.9990000128746032,0.4064191281795501,0.368724912405014,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8785400390625,0.9459139108657836,0.3248151540756225,0.2273271530866623,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.87860107421875,0.9550561904907228,0.3335545063018799,0.3159439265727997,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8782043457031,0.8809351325035095,0.2668874263763428,1.2019014358520508,287.8789367675781,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.37518310546875,287.8818054199219,1.0,0.5184637308120728,1.0,1.0,0.0,1.0,-2.888798713684082,2.888792037963867,6.714396931783995e-06,2.2334227561950684,0.6443557143211365,0.6499999761581421,0.0,91.70919036865234,131.0,23920.603515625,-0.0,1829.2384033203125,1.0,283.1499938964844,286.87823486328125,293.4161376953125,295.0238037109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611279249191284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5094.20849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1318.533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393300,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115600585937,0.9314579367637634,0.3263778984546661,0.293569415807724,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9118957519531,0.9990000128746032,0.4075141251087188,0.3848753869533539,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9115600585937,0.9310717582702636,0.3257855474948883,0.2280884981155395,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91162109375,0.9406355023384094,0.3346537947654724,0.31709685921669,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.91119384765625,0.8686147928237915,0.2675390243530273,1.2054195404052734,287.9119873046875,285.27813720703125,293.8853759765625,290.4256896972656,293.8838806152344,297.371337890625,287.91510009765625,1.0,0.5252577662467957,1.0,1.0,0.0,1.0,-2.916315793991089,2.916308879852295,6.842813490948174e-06,2.2546496391296387,0.6627426743507385,0.6499999761581421,0.0,96.1584014892578,131.0,24086.83984375,-0.0,1895.583251953125,1.0,283.1499938964844,286.9034729003906,293.4370422363281,295.0534973144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623929142951965,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5107.84619140625,0.0,149.58847045898438,1895.4371337890625,0.0,1327.552490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393360,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388427734375,0.9027898907661438,0.3277605772018432,0.2951205372810364,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9390869140625,0.9774731397628784,0.4084013998508453,0.3868078887462616,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388427734375,0.9020239114761353,0.326712429523468,0.2289717942476272,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9388732910156,0.9106876850128174,0.3357093930244446,0.3184135258197784,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9385986328125,0.844914436340332,0.268128752708435,1.2096291780471802,287.93914794921875,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.3655090332031,287.94110107421875,1.0,0.5320428609848022,1.0,1.0,0.0,1.0,-2.928362846374512,2.9283559322357178,6.900443622726016e-06,2.264392614364624,0.6815967559814453,0.6499999761581421,0.0,104.30741119384766,151.0,24202.0390625,-0.0,1955.8392333984373,1.0,283.1499938964844,286.92449951171875,293.4580383300781,295.08355712890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639530658721924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5120.1240234375,0.0,149.58847045898438,1895.4371337890625,0.0,1338.7244873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393420,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831848144531,0.8603055477142334,0.3303891122341156,0.2981400489807129,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833984375,0.9284191131591796,0.4112701416015625,0.3898613154888153,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831848144531,0.8588721752166748,0.3284903466701507,0.2307149171829223,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98321533203125,0.8666795492172241,0.3377509117126465,0.3210195004940033,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9829406738281,0.8069027662277222,0.2692229151725769,1.2177928686141968,287.98345947265625,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.3598022460937,287.9853820800781,1.0,0.5462216734886169,1.0,1.0,0.0,1.0,-2.950692653656006,2.950685501098633,7.006052328506485e-06,2.281647205352783,0.7205703854560852,0.6499999761581421,0.0,122.05288696289062,171.0,24420.828125,-0.0,2082.2890625,1.0,283.1499938964844,286.9588317871094,293.4963073730469,295.1373291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667195200920105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5141.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1362.1099853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393480,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831848144531,0.8603055477142334,0.3303891122341156,0.2981400489807129,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833984375,0.9284191131591796,0.4112701416015625,0.3898613154888153,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9831848144531,0.8588721752166748,0.3284903466701507,0.2307149171829223,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.98321533203125,0.8666795492172241,0.3377509117126465,0.3210195004940033,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9829406738281,0.8069027662277222,0.2692229151725769,1.2177928686141968,287.98345947265625,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.3598022460937,287.9853820800781,1.0,0.5462216734886169,1.0,1.0,0.0,1.0,-2.950692653656006,2.950685501098633,7.006052328506485e-06,2.281647205352783,0.7205703854560852,0.6499999761581421,0.0,122.05288696289062,171.0,24420.828125,-0.0,2082.2890625,1.0,283.1499938964844,286.9588317871094,293.4963073730469,295.1373291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667195200920105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5141.146484375,0.0,149.58847045898438,1895.4371337890625,0.0,1362.1099853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393540,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.8296937942504883,0.3328922688961029,0.3010739982128143,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.8908037543296814,0.4148470759391784,0.3938090801239013,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.8277863264083862,0.3302069902420044,0.2324398010969162,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0278625488281,0.8350005149841309,0.339733213186264,0.3236044049263,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0275573730469,0.7752801775932312,0.2702542245388031,1.2258199453353882,288.0281066894531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.35772705078125,288.030029296875,1.0,0.5609140992164612,1.0,1.0,0.0,1.0,-2.973794221878052,2.9737870693206787,7.116158485587221e-06,2.299499034881592,0.7614359855651855,0.6499999761581421,0.0,140.9626007080078,159.0,24641.859375,-0.0,2217.8623046875,1.0,283.1499938964844,286.9932861328125,293.53131103515625,295.1864013671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701400876045227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5161.47412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1383.546630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393600,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.8296937942504883,0.3328922688961029,0.3010739982128143,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0280456542969,0.8908037543296814,0.4148470759391784,0.3938090801239013,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02783203125,0.8277863264083862,0.3302069902420044,0.2324398010969162,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0278625488281,0.8350005149841309,0.339733213186264,0.3236044049263,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0275573730469,0.7752801775932312,0.2702542245388031,1.2258199453353882,288.0281066894531,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.35772705078125,288.030029296875,1.0,0.5609140992164612,1.0,1.0,0.0,1.0,-2.973794221878052,2.9737870693206787,7.116158485587221e-06,2.299499034881592,0.7614359855651855,0.6499999761581421,0.0,140.9626007080078,159.0,24641.859375,-0.0,2217.8623046875,1.0,283.1499938964844,286.9932861328125,293.53131103515625,295.1864013671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701400876045227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5161.47412109375,0.0,149.58847045898438,1895.4371337890625,0.0,1383.546630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393660,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697937011719,0.8234789967536926,0.335338294506073,0.3034684062004089,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.883940577507019,0.4186868965625763,0.3975780308246612,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697937011719,0.8210203647613525,0.3319119215011596,0.2337798923254013,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06982421875,0.8283309936523438,0.3416971862316131,0.3256645500659942,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.069580078125,0.7681018114089966,0.2712689638137817,1.2313612699508667,288.0700378417969,284.95001220703125,294.1583557128906,290.5525817871094,294.15692138671875,297.3570556640625,288.0717468261719,1.0,0.5662525296211243,1.0,1.0,0.0,1.0,-2.991957902908325,2.991950750350952,7.203536824818002e-06,2.31362247467041,0.8039411306381226,0.6499999761581421,0.0,147.14527893066406,147.0,24845.9453125,-0.0,2281.56591796875,1.0,283.1499938964844,287.0258178710937,293.565673828125,295.23394775390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727621555328369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5181.02587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1402.7872314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393720,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697937011719,0.8234789967536926,0.335338294506073,0.3034684062004089,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.07000732421875,0.883940577507019,0.4186868965625763,0.3975780308246612,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0697937011719,0.8210203647613525,0.3319119215011596,0.2337798923254013,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.06982421875,0.8283309936523438,0.3416971862316131,0.3256645500659942,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.069580078125,0.7681018114089966,0.2712689638137817,1.2313612699508667,288.0700378417969,284.95001220703125,294.1583557128906,290.5525817871094,294.15692138671875,297.3570556640625,288.0717468261719,1.0,0.5662525296211243,1.0,1.0,0.0,1.0,-2.991957902908325,2.991950750350952,7.203536824818002e-06,2.31362247467041,0.8039411306381226,0.6499999761581421,0.0,147.14527893066406,147.0,24845.9453125,-0.0,2281.56591796875,1.0,283.1499938964844,287.0258178710937,293.565673828125,295.23394775390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727621555328369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5181.02587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1402.7872314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393780,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.8289053440093994,0.337799996137619,0.3055691719055176,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1093139648437,0.8910223841667175,0.4226850867271423,0.4012008905410766,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.8259202241897583,0.3336744606494903,0.234920248389244,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.8334164619445801,0.3437071740627289,0.3274435698986053,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.7726783752441406,0.2723366916179657,1.2355945110321045,288.1093444824219,284.95001220703125,294.23614501953125,290.58819580078125,294.2347106933594,297.3573913574219,288.1109619140625,1.0,0.5669234395027161,1.0,1.0,0.0,1.0,-3.0074386596679688,3.0074312686920166,7.2782904680934735e-06,2.325601100921631,0.8463347554206848,0.6499999761581421,0.0,145.3003692626953,135.0,25039.880859375,-0.0,2299.938232421875,1.0,283.1499938964844,287.0562744140625,293.5998229980469,295.2802734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750852465629578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5199.86328125,0.0,149.58847045898438,1895.4371337890625,0.0,1419.9532470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393840,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.8289053440093994,0.337799996137619,0.3055691719055176,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1093139648437,0.8910223841667175,0.4226850867271423,0.4012008905410766,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1091003417969,0.8259202241897583,0.3336744606494903,0.234920248389244,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.109130859375,0.8334164619445801,0.3437071740627289,0.3274435698986053,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10888671875,0.7726783752441406,0.2723366916179657,1.2355945110321045,288.1093444824219,284.95001220703125,294.23614501953125,290.58819580078125,294.2347106933594,297.3573913574219,288.1109619140625,1.0,0.5669234395027161,1.0,1.0,0.0,1.0,-3.0074386596679688,3.0074312686920166,7.2782904680934735e-06,2.325601100921631,0.8463347554206848,0.6499999761581421,0.0,145.3003692626953,135.0,25039.880859375,-0.0,2299.938232421875,1.0,283.1499938964844,287.0562744140625,293.5998229980469,295.2802734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750852465629578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5199.86328125,0.0,149.58847045898438,1895.4371337890625,0.0,1419.9532470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393900,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.8344834446907043,0.3390377759933471,0.3065572679042816,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1285095214844,0.8980147242546082,0.4247269928455353,0.4029842317104339,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1282958984375,0.8312212228775024,0.3345804214477539,0.2354538291692733,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1283264160156,0.8388780951499939,0.3447334170341491,0.3282799422740936,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1280822753906,0.7778916358947754,0.2728950381278991,1.2374733686447144,288.1285400390625,284.95001220703125,294.2749938964844,290.6058959960937,294.2735595703125,297.3578186035156,288.1301574707031,1.0,0.5661252737045288,1.0,1.0,0.0,1.0,-3.014676570892334,3.014669418334961,7.313362402783241e-06,2.331196546554565,0.8677200675010681,0.6499999761581421,0.0,142.52117919921875,135.0,25134.853515625,-0.0,2298.72412109375,1.0,283.1499938964844,287.0711669921875,293.616943359375,295.3032531738281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761578917503357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5209.17919921875,0.0,149.58847045898438,1895.4371337890625,0.0,1427.916748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12393960,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.8417035341262817,0.3402785360813141,0.3075175285339355,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1474914550781,0.9070241451263428,0.4267924427986145,0.4047585129737854,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473083496094,0.8381342887878418,0.3355031609535217,0.2359751164913177,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1473388671875,0.8460277318954468,0.3457745611667633,0.3290977776050567,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1470947265625,0.7847614288330078,0.2734707593917846,1.2392750978469849,288.1475524902344,284.95001220703125,294.3138122558594,290.6234741210937,294.3123779296875,297.3583374023437,288.1491394042969,1.0,0.5648224353790283,1.0,1.0,0.0,1.0,-3.021739959716797,3.0217325687408447,7.347662631218554e-06,2.33665418624878,0.8892386555671692,0.6499999761581421,0.0,138.9024200439453,123.0,25229.03125,-0.0,2292.852294921875,1.0,283.1499938964844,287.0859375,293.6340637207031,295.3262023925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771886944770813,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5218.4658203125,0.0,149.58847045898438,1895.4371337890625,0.0,1435.5919189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394020,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1849975585937,0.8609495759010315,0.3427618741989136,0.3093818128108978,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1851806640625,0.9325711727142334,0.4309785664081573,0.4082991182804107,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1849975585937,0.8566613793373108,0.3373903930187225,0.2370014041662216,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1850280761719,0.865232527256012,0.3478947281837463,0.3307072222232818,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1847839355469,0.802939236164093,0.2746663391590118,1.242783784866333,288.1852111816406,284.95001220703125,294.3912353515625,290.65838623046875,294.38983154296875,297.359619140625,288.1867980957031,1.0,0.5612647533416748,1.0,1.0,0.0,1.0,-3.0356242656707764,3.035616874694824,7.415312666125828e-06,2.347379207611084,0.932645857334137,0.6499999761581421,0.0,130.0597686767578,111.0,25415.939453125,-0.0,2272.251708984375,1.0,283.1499938964844,287.1151733398437,293.6683959960937,295.3721008300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791804432868958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5236.9931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1450.4830322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394080,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1849975585937,0.8609495759010315,0.3427618741989136,0.3093818128108978,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1851806640625,0.9325711727142334,0.4309785664081573,0.4082991182804107,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1849975585937,0.8566613793373108,0.3373903930187225,0.2370014041662216,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1850280761719,0.865232527256012,0.3478947281837463,0.3307072222232818,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1847839355469,0.802939236164093,0.2746663391590118,1.242783784866333,288.1852111816406,284.95001220703125,294.3912353515625,290.65838623046875,294.38983154296875,297.359619140625,288.1867980957031,1.0,0.5612647533416748,1.0,1.0,0.0,1.0,-3.0356242656707764,3.035616874694824,7.415312666125828e-06,2.347379207611084,0.932645857334137,0.6499999761581421,0.0,130.0597686767578,111.0,25415.939453125,-0.0,2272.251708984375,1.0,283.1499938964844,287.1151733398437,293.6683959960937,295.3721008300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791804432868958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5236.9931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1450.4830322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394140,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.8878142833709717,0.3452382385730743,0.3111896812915802,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225952148437,0.9653050899505616,0.4352279901504516,0.4118468463420868,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2223815917969,0.8827528953552246,0.3393268287181854,0.2380226254463195,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.8920753002166748,0.3500598669052124,0.3323054909706116,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22216796875,0.8261060118675232,0.2759143114089966,1.2462749481201172,288.2226257324219,284.95001220703125,294.4684753417969,290.69293212890625,294.4670715332031,297.3610534667969,288.22418212890625,1.0,0.5568888783454895,1.0,1.0,0.0,1.0,-3.0494086742401123,3.04940128326416,7.4827776188612916e-06,2.358024835586548,0.976558268070221,0.6499999761581421,0.0,119.81249237060548,99.0,25601.58203125,-0.0,2243.945068359375,1.0,283.1499938964844,287.1441955566406,293.7026672363281,295.4178466796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811219453811646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5255.45849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1465.0753173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394200,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.8878142833709717,0.3452382385730743,0.3111896812915802,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225952148437,0.9653050899505616,0.4352279901504516,0.4118468463420868,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2223815917969,0.8827528953552246,0.3393268287181854,0.2380226254463195,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.222412109375,0.8920753002166748,0.3500598669052124,0.3323054909706116,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22216796875,0.8261060118675232,0.2759143114089966,1.2462749481201172,288.2226257324219,284.95001220703125,294.4684753417969,290.69293212890625,294.4670715332031,297.3610534667969,288.22418212890625,1.0,0.5568888783454895,1.0,1.0,0.0,1.0,-3.0494086742401123,3.04940128326416,7.4827776188612916e-06,2.358024835586548,0.976558268070221,0.6499999761581421,0.0,119.81249237060548,99.0,25601.58203125,-0.0,2243.945068359375,1.0,283.1499938964844,287.1441955566406,293.7026672363281,295.4178466796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811219453811646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5255.45849609375,0.0,149.58847045898438,1895.4371337890625,0.0,1465.0753173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394260,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.92512845993042,0.3476945757865906,0.31296506524086,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25946044921875,0.998381733894348,0.4395547211170196,0.415402889251709,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25927734375,0.9186649918556212,0.3412981033325195,0.2390565574169159,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.9298681020736694,0.3522567451000213,0.3339177966117859,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25909423828125,0.8557021617889404,0.2771997451782226,1.249860167503357,288.2594909667969,284.95001220703125,294.5454406738281,290.7270202636719,294.5440368652344,297.3625793457031,288.2608947753906,1.0,0.5520092248916626,1.0,1.0,0.0,1.0,-3.0618038177490234,3.061796426773072,7.543974334112136e-06,2.367711067199707,1.0,0.6499999761581421,0.0,108.99786376953124,87.0,25782.0703125,-0.0,2210.975830078125,1.0,283.1499938964844,287.1728210449219,293.73663330078125,295.4632568359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830432415008545,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5273.74755859375,0.0,149.58847045898438,1895.4371337890625,0.0,1479.58935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394320,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.92512845993042,0.3476945757865906,0.31296506524086,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.25946044921875,0.998381733894348,0.4395547211170196,0.415402889251709,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.25927734375,0.9186649918556212,0.3412981033325195,0.2390565574169159,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2593078613281,0.9298681020736694,0.3522567451000213,0.3339177966117859,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.25909423828125,0.8557021617889404,0.2771997451782226,1.249860167503357,288.2594909667969,284.95001220703125,294.5454406738281,290.7270202636719,294.5440368652344,297.3625793457031,288.2608947753906,1.0,0.5520092248916626,1.0,1.0,0.0,1.0,-3.0618038177490234,3.061796426773072,7.543974334112136e-06,2.367711067199707,1.0,0.6499999761581421,0.0,108.99786376953124,87.0,25782.0703125,-0.0,2210.975830078125,1.0,283.1499938964844,287.1728210449219,293.73663330078125,295.4632568359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6830432415008545,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5273.74755859375,0.0,149.58847045898438,1895.4371337890625,0.0,1479.58935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394380,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758483886719,0.9498459696769714,0.3497037887573242,0.3146032392978668,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.27587890625,0.9990000128746032,0.4448944330215454,0.3924886286258697,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758483886719,0.9430813193321228,0.3429365158081054,0.2400607615709304,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2758483886719,0.9541948437690736,0.354095995426178,0.3354645669460296,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2757873535156,0.8748884201049805,0.2782534062862396,1.2536630630493164,288.2759094238281,284.95001220703125,294.6129150390625,290.7566223144531,294.61151123046875,297.36883544921875,288.2762145996094,1.0,0.5457568764686584,1.0,1.0,0.0,1.0,-3.045435905456543,3.045428276062012,7.464358532160986e-06,2.355401992797852,1.0,0.6499999761581421,0.0,102.76277160644533,87.0,25847.380859375,-0.0,2148.166015625,1.0,283.1499938964844,287.1862487792969,293.7652587890625,295.4996337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845832467079163,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5285.4287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1491.276123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394440,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.9532757997512816,0.3499638140201568,0.3148137032985687,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2770080566406,0.9990000128746032,0.445856362581253,0.3889006972312927,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.9465417861938475,0.3431510627269745,0.2401910871267318,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2769775390625,0.9575413465499878,0.354338526725769,0.3356670439243316,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.27691650390625,0.8777309060096741,0.2783925831317901,1.2541531324386597,288.27703857421875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206970214844,297.37066650390625,288.2772827148437,1.0,0.5447651147842407,1.0,1.0,0.0,1.0,-3.042255163192749,3.042247772216797,7.448817541444441e-06,2.3529598712921143,1.0,0.6499999761581421,0.0,101.88536834716795,105.0,25852.728515625,-0.0,2138.065673828125,1.0,283.1499938964844,287.18719482421875,293.7688903808594,295.50396728515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847487092018127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5286.640625,0.0,149.58847045898438,1895.4371337890625,0.0,1492.5341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394500,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.9584442973136902,0.3510628640651703,0.3157575130462646,297.5068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.28643798828125,0.9990000128746032,0.4500345885753631,0.3842143416404724,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.28631591796875,0.951680600643158,0.3440714180469513,0.2407947778701782,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2863464355469,0.9625269770622252,0.3553765714168548,0.3365940749645233,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2861328125,0.8819531798362732,0.2790113389492035,1.2566428184509275,288.2864990234375,284.95001220703125,294.6603088378906,290.7772521972656,294.6589050292969,297.37969970703125,288.28778076171875,1.0,0.5448532700538635,1.0,1.0,0.0,1.0,-3.04263687133789,3.0426294803619385,7.449470558640314e-06,2.3527419567108154,1.0,0.6499999761581421,0.0,100.9051284790039,105.0,25918.79296875,-0.0,2133.61669921875,1.0,283.1499938964844,287.1946105957031,293.78369140625,295.5215148925781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852977871894836,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5292.80859375,0.0,149.58847045898438,1895.4371337890625,0.0,1496.7137451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394560,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9579108953475952,0.3521735668182373,0.3167576491832733,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3044128417969,0.9990000128746032,0.4538885354995727,0.3860396146774292,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30426025390625,0.9509798288345336,0.3450146019458771,0.241452619433403,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3042907714844,0.9619408249855042,0.3564368188381195,0.3375950157642364,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.8812233209609985,0.2796617746353149,1.259549260139465,288.3044738769531,284.95001220703125,294.6984558105469,290.79376220703125,294.6970520019531,297.3871765136719,288.30621337890625,1.0,0.5467472076416016,1.0,1.0,0.0,1.0,-3.051507472991944,3.051499843597412,7.4925428634742275e-06,2.3594212532043457,1.0,0.6499999761581421,0.0,101.6306381225586,125.0,26015.755859375,-0.0,2153.090087890625,1.0,283.1499938964844,287.2084350585937,293.799072265625,295.5409545898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857630014419556,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5301.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1500.260009765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394620,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.9437982439994812,0.3544538021087646,0.31891930103302,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547058105469,0.9990000128746032,0.4596631228923797,0.4047344326972961,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9362805485725404,0.346987247467041,0.2429138273000717,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.9479488730430604,0.3586384952068329,0.3397898972034454,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.8688124418258667,0.2810309529304504,1.2662913799285889,288.35479736328125,284.95001220703125,294.7744140625,290.8263854980469,294.7730407714844,297.392578125,288.3573303222656,1.0,0.555663526058197,1.0,1.0,0.0,1.0,-3.089054584503174,3.0890469551086426,7.67733308748575e-06,2.388150453567505,1.0,0.6499999761581421,0.0,107.0987548828125,145.0,26277.353515625,-0.0,2249.2958984375,1.0,283.1499938964844,287.2469177246094,293.8334350585937,295.5876770019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871105432510376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5323.376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1510.5543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394680,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.9437982439994812,0.3544538021087646,0.31891930103302,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3547058105469,0.9990000128746032,0.4596631228923797,0.4047344326972961,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544616699219,0.9362805485725404,0.346987247467041,0.2429138273000717,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3544921875,0.9479488730430604,0.3586384952068329,0.3397898972034454,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3541259765625,0.8688124418258667,0.2810309529304504,1.2662913799285889,288.35479736328125,284.95001220703125,294.7744140625,290.8263854980469,294.7730407714844,297.392578125,288.3573303222656,1.0,0.555663526058197,1.0,1.0,0.0,1.0,-3.089054584503174,3.0890469551086426,7.67733308748575e-06,2.388150453567505,1.0,0.6499999761581421,0.0,107.0987548828125,145.0,26277.353515625,-0.0,2249.2958984375,1.0,283.1499938964844,287.2469177246094,293.8334350585937,295.5876770019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871105432510376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5323.376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1510.5543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394740,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.9169946908950806,0.3568011522293091,0.3212895393371582,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.9989832043647766,0.4622963666915893,0.4373861849308014,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.909582257270813,0.349070131778717,0.2445657700300216,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.921059250831604,0.3609435856342315,0.3422362506389618,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4179382324219,0.8474593758583069,0.2824357748031616,1.2739895582199097,288.4187316894531,284.95001220703125,294.8500061035156,290.8584289550781,294.8486633300781,297.3829345703125,288.4215393066406,1.0,0.5694532990455627,1.0,1.0,0.0,1.0,-3.143785238265991,3.143777370452881,7.951647603476886e-06,2.43040418624878,1.0,0.6499999761581421,0.0,117.1629409790039,165.0,26596.265625,-0.0,2405.8896484375,1.0,283.1499938964844,287.29571533203125,293.8705444335937,295.64239501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895274519920349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5349.79052734375,0.0,149.58847045898438,1895.4371337890625,0.0,1529.106201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394800,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183349609375,0.9169946908950806,0.3568011522293091,0.3212895393371582,297.510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.418701171875,0.9989832043647766,0.4622963666915893,0.4373861849308014,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183044433594,0.909582257270813,0.349070131778717,0.2445657700300216,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4183654785156,0.921059250831604,0.3609435856342315,0.3422362506389618,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4179382324219,0.8474593758583069,0.2824357748031616,1.2739895582199097,288.4187316894531,284.95001220703125,294.8500061035156,290.8584289550781,294.8486633300781,297.3829345703125,288.4215393066406,1.0,0.5694532990455627,1.0,1.0,0.0,1.0,-3.143785238265991,3.143777370452881,7.951647603476886e-06,2.43040418624878,1.0,0.6499999761581421,0.0,117.1629409790039,165.0,26596.265625,-0.0,2405.8896484375,1.0,283.1499938964844,287.29571533203125,293.8705444335937,295.64239501953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895274519920349,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5349.79052734375,0.0,149.58847045898438,1895.4371337890625,0.0,1529.106201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394860,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46630859375,0.873265266418457,0.3589689135551452,0.3239487409591675,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4665222167969,0.95784330368042,0.4644541144371032,0.4400685727596283,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46630859375,0.8668472170829773,0.3510427176952362,0.2464839220046997,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4663391113281,0.8766365051269531,0.3631416261196136,0.3450425863265991,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.8106611967086792,0.2836654186248779,1.283052921295166,288.466552734375,284.95001220703125,294.92529296875,290.8905639648437,294.9239807128906,297.3697814941406,288.46826171875,1.0,0.5836870074272156,1.0,1.0,0.0,1.0,-3.1681878566741943,3.168179750442505,8.076759513642173e-06,2.449751377105713,1.0,0.6499999761581421,0.0,135.99781799316406,185.0,26813.63671875,-0.0,2553.336669921875,1.0,283.1499938964844,287.3329162597656,293.9057312011719,295.6947937011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692655622959137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5371.69775390625,0.0,149.58847045898438,1895.4371337890625,0.0,1553.281494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12394920,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.46630859375,0.873265266418457,0.3589689135551452,0.3239487409591675,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4665222167969,0.95784330368042,0.4644541144371032,0.4400685727596283,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.46630859375,0.8668472170829773,0.3510427176952362,0.2464839220046997,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4663391113281,0.8766365051269531,0.3631416261196136,0.3450425863265991,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.466064453125,0.8106611967086792,0.2836654186248779,1.283052921295166,288.466552734375,284.95001220703125,294.92529296875,290.8905639648437,294.9239807128906,297.3697814941406,288.46826171875,1.0,0.5836870074272156,1.0,1.0,0.0,1.0,-3.1681878566741943,3.168179750442505,8.076759513642173e-06,2.449751377105713,1.0,0.6499999761581421,0.0,135.99781799316406,185.0,26813.63671875,-0.0,2553.336669921875,1.0,283.1499938964844,287.3329162597656,293.9057312011719,295.6947937011719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692655622959137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5371.69775390625,0.0,149.58847045898438,1895.4371337890625,0.0,1553.281494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
