time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394980,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.8421456217765808,0.3609641194343567,0.3264539241790771,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5096740722656,0.9187141060829164,0.4679665565490722,0.4438677430152893,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.8362909555435181,0.3529211580753326,0.2483396828174591,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.845245361328125,0.3652535378932953,0.3477729856967926,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.7802978754043579,0.2847998738288879,1.2916568517684937,288.5097045898437,284.95001220703125,295.0004577636719,290.9233703613281,294.9991455078125,297.3644104003906,288.511474609375,1.0,0.5980739593505859,1.0,1.0,0.0,1.0,-3.1918110847473145,3.191802978515625,8.197655915864743e-06,2.468017816543579,1.0,0.6499999761581421,0.0,155.56768798828125,173.0,27028.330078125,-0.0,2706.361083984375,1.0,283.1499938964844,287.3662109375,293.9368591308594,295.7397155761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953694820404053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5391.23828125,0.0,149.58847045898438,1895.4371337890625,0.0,1574.4033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395040,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.8421456217765808,0.3609641194343567,0.3264539241790771,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5096740722656,0.9187141060829164,0.4679665565490722,0.4438677430152893,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5094299316406,0.8362909555435181,0.3529211580753326,0.2483396828174591,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.50946044921875,0.845245361328125,0.3652535378932953,0.3477729856967926,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091857910156,0.7802978754043579,0.2847998738288879,1.2916568517684937,288.5097045898437,284.95001220703125,295.0004577636719,290.9233703613281,294.9991455078125,297.3644104003906,288.511474609375,1.0,0.5980739593505859,1.0,1.0,0.0,1.0,-3.1918110847473145,3.191802978515625,8.197655915864743e-06,2.468017816543579,1.0,0.6499999761581421,0.0,155.56768798828125,173.0,27028.330078125,-0.0,2706.361083984375,1.0,283.1499938964844,287.3662109375,293.9368591308594,295.7397155761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953694820404053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5391.23828125,0.0,149.58847045898438,1895.4371337890625,0.0,1574.4033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395100,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304870605469,0.8370090126991272,0.3619284927845001,0.327473908662796,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5307006835937,0.9123656749725342,0.4699134826660156,0.4458028674125671,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5304870605469,0.8312227129936218,0.3538450896739959,0.2491012215614318,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.8400983214378357,0.3662934601306915,0.3489135205745697,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5302429199219,0.7749980092048645,0.2853522002696991,1.2948955297470093,288.5307006835937,284.95001220703125,295.0379943847656,290.9400329589844,295.03668212890625,297.36285400390625,288.5323181152344,1.0,0.6013140082359314,1.0,1.0,0.0,1.0,-3.201551675796509,3.20154333114624,8.247977348219138e-06,2.4756340980529785,1.0,0.6499999761581421,0.0,160.0455322265625,173.0,27129.826171875,-0.0,2750.5341796875,1.0,283.1499938964844,287.3824768066406,293.95233154296875,295.7616577148437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965407729148865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5400.87353515625,0.0,149.58847045898438,1895.4371337890625,0.0,1583.5609130859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395160,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.8361837267875671,0.3628939092159271,0.3283750414848327,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5506286621094,0.9118080735206604,0.4719386398792267,0.4477094113826751,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504150390625,0.8303989768028259,0.3547788262367248,0.2497771680355072,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5504455566406,0.8393124938011169,0.3673403263092041,0.3499361574649811,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5501708984375,0.7739946246147156,0.2859134972095489,1.2975811958312988,288.5506286621094,284.95001220703125,295.07550048828125,290.9568176269531,295.0741882324219,297.36181640625,288.5522155761719,1.0,0.6031025052070618,1.0,1.0,0.0,1.0,-3.2102012634277344,3.210192918777466,8.292674465337768e-06,2.482350826263428,1.0,0.6499999761581421,0.0,161.5079803466797,161.0,27227.931640625,-0.0,2776.205078125,1.0,283.1499938964844,287.3979187011719,293.9680480957031,295.783447265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976011991500854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5410.2734375,0.0,149.58847045898438,1895.4371337890625,0.0,1591.8740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395220,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58935546875,0.8416793942451477,0.3648417890071869,0.329997569322586,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58953857421875,0.9202984571456908,0.4761318266391754,0.4514822363853454,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5893249511719,0.8358047604560852,0.3566917479038238,0.2510082423686981,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58935546875,0.8449749946594238,0.3694722056388855,0.3518105447292328,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.589111328125,0.7791187763214111,0.2870815694332123,1.3021734952926636,288.5895690917969,284.95001220703125,295.150390625,290.99090576171875,295.14910888671875,297.36083984375,288.591064453125,1.0,0.6036862134933472,1.0,1.0,0.0,1.0,-3.2259464263916016,3.225938081741333,8.374321623705328e-06,2.4945662021636963,1.0,0.6499999761581421,0.0,159.2679443359375,149.0,27420.3515625,-0.0,2796.2734375,1.0,283.1499938964844,287.4281005859375,294.0003662109375,295.8274230957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994721293449402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5429.052734375,0.0,149.58847045898438,1895.4371337890625,0.0,1606.5894775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395280,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.58935546875,0.8416793942451477,0.3648417890071869,0.329997569322586,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.58953857421875,0.9202984571456908,0.4761318266391754,0.4514822363853454,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5893249511719,0.8358047604560852,0.3566917479038238,0.2510082423686981,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.58935546875,0.8449749946594238,0.3694722056388855,0.3518105447292328,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.589111328125,0.7791187763214111,0.2870815694332123,1.3021734952926636,288.5895690917969,284.95001220703125,295.150390625,290.99090576171875,295.14910888671875,297.36083984375,288.591064453125,1.0,0.6036862134933472,1.0,1.0,0.0,1.0,-3.2259464263916016,3.225938081741333,8.374321623705328e-06,2.4945662021636963,1.0,0.6499999761581421,0.0,159.2679443359375,149.0,27420.3515625,-0.0,2796.2734375,1.0,283.1499938964844,287.4281005859375,294.0003662109375,295.8274230957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994721293449402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5429.052734375,0.0,149.58847045898438,1895.4371337890625,0.0,1606.5894775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395340,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278076171875,0.8543185591697693,0.3668126463890075,0.33147794008255,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.62799072265625,0.9384288191795348,0.4804496169090271,0.4552175104618072,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6277770996094,0.8482154607772827,0.3586706519126892,0.2521575391292572,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278076171875,0.8579041957855225,0.3716626167297363,0.3535664975643158,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6275634765625,0.7912445068359375,0.2883178293704986,1.3062483072280884,288.62799072265625,284.95001220703125,295.22515869140625,291.0256042480469,295.223876953125,297.3607788085937,288.6295166015625,1.0,0.6017655730247498,1.0,1.0,0.0,1.0,-3.240612268447876,3.2406039237976074,8.450712812191341e-06,2.505936622619629,1.0,0.6499999761581421,0.0,152.62997436523438,137.0,27611.0234375,-0.0,2789.9345703125,1.0,283.1499938964844,287.4578857421875,294.03399658203125,295.8724670410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011408805847168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5448.056640625,0.0,149.58847045898438,1895.4371337890625,0.0,1619.7684326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395400,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278076171875,0.8543185591697693,0.3668126463890075,0.33147794008255,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.62799072265625,0.9384288191795348,0.4804496169090271,0.4552175104618072,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6277770996094,0.8482154607772827,0.3586706519126892,0.2521575391292572,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278076171875,0.8579041957855225,0.3716626167297363,0.3535664975643158,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6275634765625,0.7912445068359375,0.2883178293704986,1.3062483072280884,288.62799072265625,284.95001220703125,295.22515869140625,291.0256042480469,295.223876953125,297.3607788085937,288.6295166015625,1.0,0.6017655730247498,1.0,1.0,0.0,1.0,-3.240612268447876,3.2406039237976074,8.450712812191341e-06,2.505936622619629,1.0,0.6499999761581421,0.0,152.62997436523438,137.0,27611.0234375,-0.0,2789.9345703125,1.0,283.1499938964844,287.4578857421875,294.03399658203125,295.8724670410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011408805847168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5448.056640625,0.0,149.58847045898438,1895.4371337890625,0.0,1619.7684326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395460,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.8734012246131897,0.3687979280948639,0.3328814506530761,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66650390625,0.962944507598877,0.4848524332046509,0.4589427411556244,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.8669800758361816,0.3607123494148254,0.2532799839973449,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66632080078125,0.8773803114891052,0.3739108443260193,0.3552808165550232,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66607666015625,0.8091058731079102,0.289620041847229,1.3101648092269895,288.66650390625,284.95001220703125,295.2997741699219,291.0608215332031,295.2984924316406,297.361328125,288.6679992675781,1.0,0.5984745621681213,1.0,1.0,0.0,1.0,-3.254900455474853,3.254892110824585,8.525462362740654e-06,2.517011404037476,1.0,0.6499999761581421,0.0,143.52291870117188,125.0,27802.2265625,-0.0,2769.004638671875,1.0,283.1499938964844,287.4877014160156,294.0687866210937,295.91876220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027286291122437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5467.38623046875,0.0,149.58847045898438,1895.4371337890625,0.0,1632.35302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395520,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.8734012246131897,0.3687979280948639,0.3328814506530761,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.66650390625,0.962944507598877,0.4848524332046509,0.4589427411556244,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6662902832031,0.8669800758361816,0.3607123494148254,0.2532799839973449,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.66632080078125,0.8773803114891052,0.3739108443260193,0.3552808165550232,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66607666015625,0.8091058731079102,0.289620041847229,1.3101648092269895,288.66650390625,284.95001220703125,295.2997741699219,291.0608215332031,295.2984924316406,297.361328125,288.6679992675781,1.0,0.5984745621681213,1.0,1.0,0.0,1.0,-3.254900455474853,3.254892110824585,8.525462362740654e-06,2.517011404037476,1.0,0.6499999761581421,0.0,143.52291870117188,125.0,27802.2265625,-0.0,2769.004638671875,1.0,283.1499938964844,287.4877014160156,294.0687866210937,295.91876220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027286291122437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5467.38623046875,0.0,149.58847045898438,1895.4371337890625,0.0,1632.35302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395580,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035522460937,0.8982698321342468,0.3707081973552704,0.3341867923736572,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7037658691406,0.9887502789497375,0.489141434431076,0.4625299870967865,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035217285156,0.89161616563797,0.3627241849899292,0.2543575465679168,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035522460937,0.9026426672935486,0.3761178255081177,0.3569233119487762,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.70330810546875,0.8301392197608948,0.2909243702888489,1.313937067985535,288.7037658691406,284.95001220703125,295.37127685546875,291.0950927734375,295.3700256347656,297.3622131347656,288.70526123046875,1.0,0.5946340560913086,1.0,1.0,0.0,1.0,-3.2685909271240234,3.268582344055176,8.59739157021977e-06,2.5276219844818115,1.0,0.6499999761581421,0.0,133.50607299804688,125.0,27987.294921875,-0.0,2741.546142578125,1.0,283.1499938964844,287.5165710449219,294.1029663085937,295.964111328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042353749275208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5486.24560546875,0.0,149.58847045898438,1895.4371337890625,0.0,1644.3370361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395640,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7051086425781,0.8994547724723816,0.3707877993583679,0.334240585565567,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.705322265625,0.9898141026496888,0.4893212020397186,0.4626798331737518,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.705078125,0.8927958011627197,0.3628089129924774,0.254402607679367,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7051086425781,0.9038501977920532,0.3762106299400329,0.3569919168949127,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7048645019531,0.831119179725647,0.290979653596878,1.3140954971313477,288.705322265625,284.95001220703125,295.374267578125,291.0965270996094,295.3729858398437,297.3622436523437,288.70684814453125,1.0,0.5944657921791077,1.0,1.0,0.0,1.0,-3.269162893295288,3.2691543102264404,8.60040290717734e-06,2.5280654430389404,1.0,0.6499999761581421,0.0,133.0725555419922,113.0,27995.044921875,-0.0,2740.3095703125,1.0,283.1499938964844,287.51776123046875,294.1044006347656,295.9660339355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042980194091797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5487.037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1644.836181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395700,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.72381591796875,0.914320945739746,0.3717710971832275,0.3349303305149078,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7239990234375,0.9990000128746032,0.4916401207447052,0.4614388346672058,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72381591796875,0.9070914387702942,0.3638650178909302,0.2549850642681122,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72381591796875,0.9194380044937134,0.3773675560951233,0.3578751981258392,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7236022949219,0.8429784178733826,0.2916682660579681,1.3162002563476562,288.7239990234375,284.95001220703125,295.4114685058594,291.11456298828125,295.4101867675781,297.3628845214844,288.7252502441406,1.0,0.5921326279640198,1.0,1.0,0.0,1.0,-3.2732813358306885,3.273272752761841,8.622685527370777e-06,2.531485080718994,1.0,0.6499999761581421,0.0,128.0762939453125,113.0,28082.958984375,-0.0,2720.51318359375,1.0,283.1499938964844,287.5322570800781,294.1224060058594,295.9898681640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050806879997253,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5496.728515625,0.0,149.58847045898438,1895.4371337890625,0.0,1651.07763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395760,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.9244561791419984,0.3726873397827148,0.3356707096099853,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350769042969,0.9990000128746032,0.4945843517780304,0.4494534730911255,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.916926383972168,0.3648699820041656,0.255616158246994,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.9298802614212036,0.3784748911857605,0.3588248193264007,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73492431640625,0.8506239056587219,0.292312890291214,1.3186298608779907,288.735107421875,284.95001220703125,295.4486083984375,291.1327209472656,295.4473571777344,297.3653564453125,288.7356262207031,1.0,0.5889074802398682,1.0,1.0,0.0,1.0,-3.264188289642334,3.2641797065734863,8.575484571338166e-06,2.5247044563293457,1.0,0.6499999761581421,0.0,124.7667465209961,101.0,28126.693359375,-0.0,2683.696533203125,1.0,283.1499938964844,287.54132080078125,294.14019775390625,296.01251220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058144211769104,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5504.38623046875,0.0,149.58847045898438,1895.4371337890625,0.0,1656.9383544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395820,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.9497277140617372,0.374380350112915,0.3369735181331634,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74835205078125,0.9990000128746032,0.50295490026474,0.4205389618873596,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.9424740672111512,0.3667999505996704,0.2567809224128723,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.9553006887435912,0.380615770816803,0.3605979979038238,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74822998046875,0.87043297290802,0.2935789227485657,1.3230671882629397,288.74835205078125,284.95001220703125,295.5228271484375,291.1693420410156,295.52154541015625,297.3805847167969,288.7486572265625,1.0,0.5809937119483948,1.0,1.0,0.0,1.0,-3.239808797836304,3.239800453186035,8.44806527311448e-06,2.505926609039306,1.0,0.6499999761581421,0.0,116.98954010009766,119.0,28192.0859375,-0.0,2591.1767578125,1.0,283.1499938964844,287.5522155761719,294.1739501953125,296.0522155761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067415118217468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5516.5205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1664.356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395880,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.9497277140617372,0.374380350112915,0.3369735181331634,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.74835205078125,0.9990000128746032,0.50295490026474,0.4205389618873596,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.9424740672111512,0.3667999505996704,0.2567809224128723,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.748291015625,0.9553006887435912,0.380615770816803,0.3605979979038238,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.74822998046875,0.87043297290802,0.2935789227485657,1.3230671882629397,288.74835205078125,284.95001220703125,295.5228271484375,291.1693420410156,295.52154541015625,297.3805847167969,288.7486572265625,1.0,0.5809937119483948,1.0,1.0,0.0,1.0,-3.239808797836304,3.239800453186035,8.44806527311448e-06,2.505926609039306,1.0,0.6499999761581421,0.0,116.98954010009766,119.0,28192.0859375,-0.0,2591.1767578125,1.0,283.1499938964844,287.5522155761719,294.1739501953125,296.0522155761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067415118217468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5516.5205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1664.356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12395940,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.954651951789856,0.3760846853256225,0.338440328836441,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7778015136719,0.9990000128746032,0.5121765732765198,0.4164221882820129,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.77764892578125,0.9478135108947754,0.3687954545021057,0.2581159174442291,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.960511326789856,0.3828234374523163,0.3626047670841217,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77740478515625,0.8746228218078613,0.2949739098548889,1.3289165496826172,288.77789306640625,284.95001220703125,295.596923828125,291.20635986328125,295.5956420898437,297.4003601074219,288.77960205078125,1.0,0.5825740694999695,1.0,1.0,0.0,1.0,-3.2476162910461426,3.247607707977295,8.487067134410609e-06,2.511268377304077,1.0,0.6499999761581421,0.0,116.3656997680664,139.0,28364.5859375,-0.0,2603.45654296875,1.0,283.1499938964844,287.57489013671875,294.2086181640625,296.09344482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071337699890137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5533.228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1667.5,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396000,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.954651951789856,0.3760846853256225,0.338440328836441,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7778015136719,0.9990000128746032,0.5121765732765198,0.4164221882820129,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.77764892578125,0.9478135108947754,0.3687954545021057,0.2581159174442291,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776794433594,0.960511326789856,0.3828234374523163,0.3626047670841217,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.77740478515625,0.8746228218078613,0.2949739098548889,1.3289165496826172,288.77789306640625,284.95001220703125,295.596923828125,291.20635986328125,295.5956420898437,297.4003601074219,288.77960205078125,1.0,0.5825740694999695,1.0,1.0,0.0,1.0,-3.2476162910461426,3.247607707977295,8.487067134410609e-06,2.511268377304077,1.0,0.6499999761581421,0.0,116.3656997680664,139.0,28364.5859375,-0.0,2603.45654296875,1.0,283.1499938964844,287.57489013671875,294.2086181640625,296.09344482421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071337699890137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5533.228515625,0.0,149.58847045898438,1895.4371337890625,0.0,1667.5,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396060,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302917480469,0.9421663880348206,0.3779047429561615,0.3401786983013153,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.9990000128746032,0.5190401077270508,0.4336898922920227,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83026123046875,0.9354368448257446,0.3709351420402527,0.2596856951713562,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.9487460851669312,0.3851686716079712,0.3649243414402008,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299255371094,0.8643921613693237,0.296494573354721,1.3363032341003418,288.8305969238281,284.95001220703125,295.6708679199219,291.24371337890625,295.66961669921875,297.40850830078125,288.83306884765625,1.0,0.5911312699317932,1.0,1.0,0.0,1.0,-3.284001588821411,3.2839930057525635,8.677539881318808e-06,2.539104461669922,1.0,0.6499999761581421,0.0,121.85340118408205,159.0,28637.41796875,-0.0,2708.2431640625,1.0,283.1499938964844,287.6151428222656,294.24859619140625,296.1463623046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080519795417786,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5557.83935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1674.8680419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396120,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8302917480469,0.9421663880348206,0.3779047429561615,0.3401786983013153,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8305358886719,0.9990000128746032,0.5190401077270508,0.4336898922920227,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.83026123046875,0.9354368448257446,0.3709351420402527,0.2596856951713562,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.830322265625,0.9487460851669312,0.3851686716079712,0.3649243414402008,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8299255371094,0.8643921613693237,0.296494573354721,1.3363032341003418,288.8305969238281,284.95001220703125,295.6708679199219,291.24371337890625,295.66961669921875,297.40850830078125,288.83306884765625,1.0,0.5911312699317932,1.0,1.0,0.0,1.0,-3.284001588821411,3.2839930057525635,8.677539881318808e-06,2.539104461669922,1.0,0.6499999761581421,0.0,121.85340118408205,159.0,28637.41796875,-0.0,2708.2431640625,1.0,283.1499938964844,287.6151428222656,294.24859619140625,296.1463623046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080519795417786,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5557.83935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1674.8680419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396180,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974609375,0.9191548824310304,0.3798438012599945,0.3421576917171478,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977966308594,0.9990000128746032,0.5229201316833496,0.4649829268455505,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.9129741191864014,0.3732188940048218,0.2614600658416748,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974914550781,0.9262491464614868,0.3876517117023468,0.3675143718719482,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89703369140625,0.8467001914978027,0.2980744540691376,1.3446900844573977,288.8978271484375,284.95001220703125,295.7446594238281,291.2814025878906,295.7434387207031,297.4023132324219,288.9007263183594,1.0,0.6045712232589722,1.0,1.0,0.0,1.0,-3.339329957962036,3.3393208980560303,8.972011528385337e-06,2.5817341804504395,1.0,0.6499999761581421,0.0,131.80029296875,177.0,28974.830078125,-0.0,2880.90478515625,1.0,283.1499938964844,287.6663818359375,294.29150390625,296.207763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100761532783508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5587.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1691.161376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396240,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974609375,0.9191548824310304,0.3798438012599945,0.3421576917171478,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977966308594,0.9990000128746032,0.5229201316833496,0.4649829268455505,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.9129741191864014,0.3732188940048218,0.2614600658416748,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974914550781,0.9262491464614868,0.3876517117023468,0.3675143718719482,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.89703369140625,0.8467001914978027,0.2980744540691376,1.3446900844573977,288.8978271484375,284.95001220703125,295.7446594238281,291.2814025878906,295.7434387207031,297.4023132324219,288.9007263183594,1.0,0.6045712232589722,1.0,1.0,0.0,1.0,-3.339329957962036,3.3393208980560303,8.972011528385337e-06,2.5817341804504395,1.0,0.6499999761581421,0.0,131.80029296875,177.0,28974.830078125,-0.0,2880.90478515625,1.0,283.1499938964844,287.6663818359375,294.29150390625,296.207763671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100761532783508,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5587.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1691.161376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396300,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342956542969,0.9068363308906556,0.3808480203151703,0.3432165086269378,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9346923828125,0.9990000128746032,0.5238149166107178,0.483498752117157,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.93426513671875,0.9014112949371338,0.3744054436683655,0.2624079883098602,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.934326171875,0.9137203693389891,0.3889364898204803,0.3688899576663971,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.933837890625,0.8371717929840088,0.2988677024841308,1.3490971326828003,288.9346618652344,284.95001220703125,295.7815246582031,291.3003234863281,295.7803039550781,297.3946533203125,288.9376220703125,1.0,0.6123162508010864,1.0,1.0,0.0,1.0,-3.3709616661071777,3.370952606201172,9.142790077021344e-06,2.606189250946045,1.0,0.6499999761581421,0.0,137.90728759765625,177.0,29156.51953125,-0.0,2984.46923828125,1.0,283.1499938964844,287.6944885253906,294.3130187988281,296.2400207519531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114908695220947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5603.16259765625,0.0,149.58847045898438,1895.4371337890625,0.0,1702.59033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396360,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703369140625,0.8927105665206909,0.3818466663360595,0.3443478047847748,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9707336425781,0.9946856498718262,0.52428138256073,0.4965480268001556,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703063964844,0.887643575668335,0.3755943477153778,0.2634173035621643,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9703674316406,0.8992062211036682,0.3902236819267273,0.3703482449054718,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.96990966796875,0.8254715800285339,0.2996380925178528,1.3537780046463013,288.970703125,284.95001220703125,295.8183288574219,291.3193359375,295.817138671875,297.3851928710937,288.9732971191406,1.0,0.6202222108840942,1.0,1.0,0.0,1.0,-3.3987345695495605,3.398725271224976,9.294928531744516e-06,2.627988338470459,1.0,0.6499999761581421,0.0,145.56747436523438,195.0,29326.25,-0.0,3088.3193359375,1.0,283.1499938964844,287.72198486328125,294.3341064453125,296.27215576171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130922675132751,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5618.65673828125,0.0,149.58847045898438,1895.4371337890625,0.0,1715.566650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396420,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.8579394817352295,0.383625715970993,0.3467217981815338,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.9594504833221436,0.5267293453216553,0.4991012215614319,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0193786621094,0.8536354303359985,0.3778013586997986,0.2655493319034576,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.8643386960029602,0.3926370739936828,0.3734247386455536,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.7942429184913635,0.3009900748729706,1.3636879920959473,289.0196533203125,284.95001220703125,295.8918762207031,291.3575134277344,295.89068603515625,297.3727722167969,289.0214538574219,1.0,0.6341696977615356,1.0,1.0,0.0,1.0,-3.4207725524902344,3.4207632541656494,9.416680768481456e-06,2.645337104797364,1.0,0.6499999761581421,0.0,166.0972900390625,213.0,29553.9140625,-0.0,3259.7001953125,1.0,283.1499938964844,287.7601013183594,294.3728332519531,296.3289794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162511348724365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5642.486328125,0.0,149.58847045898438,1895.4371337890625,0.0,1741.2879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396480,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.8579394817352295,0.383625715970993,0.3467217981815338,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0196838378906,0.9594504833221436,0.5267293453216553,0.4991012215614319,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0193786621094,0.8536354303359985,0.3778013586997986,0.2655493319034576,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.8643386960029602,0.3926370739936828,0.3734247386455536,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0191345214844,0.7942429184913635,0.3009900748729706,1.3636879920959473,289.0196533203125,284.95001220703125,295.8918762207031,291.3575134277344,295.89068603515625,297.3727722167969,289.0214538574219,1.0,0.6341696977615356,1.0,1.0,0.0,1.0,-3.4207725524902344,3.4207632541656494,9.416680768481456e-06,2.645337104797364,1.0,0.6499999761581421,0.0,166.0972900390625,213.0,29553.9140625,-0.0,3259.7001953125,1.0,283.1499938964844,287.7601013183594,294.3728332519531,296.3289794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162511348724365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5642.486328125,0.0,149.58847045898438,1895.4371337890625,0.0,1741.2879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396540,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06719970703125,0.8344141840934753,0.3852949738502502,0.348908007144928,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674743652344,0.929311215877533,0.5305707454681396,0.5031697750091553,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06719970703125,0.8307598233222961,0.3799494504928589,0.2675747275352478,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672302246094,0.8407363295555115,0.3949993252754211,0.376366376876831,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0669250488281,0.7711312770843506,0.3022958636283874,1.3729374408721924,289.06744384765625,284.95001220703125,295.9652709960937,291.3958435058594,295.9640808105469,297.3686218261719,289.0692749023437,1.0,0.6476162672042847,1.0,1.0,0.0,1.0,-3.445394992828369,3.445385456085205,9.552705705573317e-06,2.664369344711304,1.0,0.6499999761581421,0.0,185.3714294433593,201.0,29790.060546875,-0.0,3430.05029296875,1.0,283.1499938964844,287.7969055175781,294.4084777832031,296.3795471191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187760472297668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5665.095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1761.962646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396600,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06719970703125,0.8344141840934753,0.3852949738502502,0.348908007144928,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0674743652344,0.929311215877533,0.5305707454681396,0.5031697750091553,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.06719970703125,0.8307598233222961,0.3799494504928589,0.2675747275352478,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0672302246094,0.8407363295555115,0.3949993252754211,0.376366376876831,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0669250488281,0.7711312770843506,0.3022958636283874,1.3729374408721924,289.06744384765625,284.95001220703125,295.9652709960937,291.3958435058594,295.9640808105469,297.3686218261719,289.0692749023437,1.0,0.6476162672042847,1.0,1.0,0.0,1.0,-3.445394992828369,3.445385456085205,9.552705705573317e-06,2.664369344711304,1.0,0.6499999761581421,0.0,185.3714294433593,201.0,29790.060546875,-0.0,3430.05029296875,1.0,283.1499938964844,287.7969055175781,294.4084777832031,296.3795471191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187760472297668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5665.095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1761.962646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396660,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.8304730653762817,0.3869379162788391,0.3505318462848663,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.9251055121421814,0.5349186062812805,0.5073171854019165,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11260986328125,0.827192485332489,0.382095456123352,0.2691839933395386,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.8371619582176208,0.3973558247089386,0.3787439465522766,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1123962402344,0.767248809337616,0.3036051094532013,1.3795517683029177,289.11285400390625,284.95001220703125,296.0385437011719,291.434326171875,296.037353515625,297.3674621582031,289.1144714355469,1.0,0.652234673500061,1.0,1.0,0.0,1.0,-3.465095281600952,3.465085506439209,9.662496267992536e-06,2.6796915531158447,1.0,0.6499999761581421,0.0,190.59860229492188,189.0,30011.009765625,-0.0,3507.724365234375,1.0,283.1499938964844,287.8319702148437,294.4446716308594,296.4296264648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208321690559387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5687.2470703125,0.0,149.58847045898438,1895.4371337890625,0.0,1778.8740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396720,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126403808594,0.8304730653762817,0.3869379162788391,0.3505318462848663,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1128845214844,0.9251055121421814,0.5349186062812805,0.5073171854019165,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11260986328125,0.827192485332489,0.382095456123352,0.2691839933395386,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1126708984375,0.8371619582176208,0.3973558247089386,0.3787439465522766,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1123962402344,0.767248809337616,0.3036051094532013,1.3795517683029177,289.11285400390625,284.95001220703125,296.0385437011719,291.434326171875,296.037353515625,297.3674621582031,289.1144714355469,1.0,0.652234673500061,1.0,1.0,0.0,1.0,-3.465095281600952,3.465085506439209,9.662496267992536e-06,2.6796915531158447,1.0,0.6499999761581421,0.0,190.59860229492188,189.0,30011.009765625,-0.0,3507.724365234375,1.0,283.1499938964844,287.8319702148437,294.4446716308594,296.4296264648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208321690559387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5687.2470703125,0.0,149.58847045898438,1895.4371337890625,0.0,1778.8740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
