time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396780,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.156494140625,0.8360133767127991,0.3886356949806213,0.3518870770931244,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15673828125,0.9343439936637878,0.5395176410675049,0.5114223957061768,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.8330508470535278,0.3843105435371399,0.2705947160720825,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565246582031,0.8432546854019165,0.3997725546360016,0.3808446824550628,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562194824219,0.7727708220481873,0.3049840033054352,1.3848958015441897,289.1567077636719,284.95001220703125,296.1116638183594,291.4729309082031,296.1105041503906,297.3680114746094,289.1583251953125,1.0,0.6527212858200073,1.0,1.0,0.0,1.0,-3.482316970825196,3.4823074340820312,9.758764463185798e-06,2.6930036544799805,1.0,0.6499999761581421,0.0,187.5846405029297,177.0,30238.16015625,-0.0,3531.210205078125,1.0,283.1499938964844,287.8670959472656,294.4819030761719,296.4802551269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226134538650513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5709.712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1793.57763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396840,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.156494140625,0.8360133767127991,0.3886356949806213,0.3518870770931244,297.5039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.15673828125,0.9343439936637878,0.5395176410675049,0.5114223957061768,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.8330508470535278,0.3843105435371399,0.2705947160720825,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1565246582031,0.8432546854019165,0.3997725546360016,0.3808446824550628,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1562194824219,0.7727708220481873,0.3049840033054352,1.3848958015441897,289.1567077636719,284.95001220703125,296.1116638183594,291.4729309082031,296.1105041503906,297.3680114746094,289.1583251953125,1.0,0.6527212858200073,1.0,1.0,0.0,1.0,-3.482316970825196,3.4823074340820312,9.758764463185798e-06,2.6930036544799805,1.0,0.6499999761581421,0.0,187.5846405029297,177.0,30238.16015625,-0.0,3531.210205078125,1.0,283.1499938964844,287.8670959472656,294.4819030761719,296.4802551269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226134538650513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5709.712890625,0.0,149.58847045898438,1895.4371337890625,0.0,1793.57763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396900,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781616210937,0.8411076068878174,0.3895095586776733,0.3525199294090271,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.17840576171875,0.9421058297157288,0.5418795943260193,0.513470470905304,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781616210937,0.8382839560508728,0.3854492902755737,0.2712693512439728,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1781921386719,0.8487018942832947,0.4010095000267029,0.3818506896495819,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.17791748046875,0.7778480052947998,0.3057047426700592,1.387371301651001,289.1783752441406,284.95001220703125,296.148193359375,291.4922180175781,296.14703369140625,297.36871337890625,289.1799621582031,1.0,0.6520202159881592,1.0,1.0,0.0,1.0,-3.490541696548462,3.4905319213867188,9.804879482544491e-06,2.699350595474243,1.0,0.6499999761581421,0.0,184.2735290527344,177.0,30348.380859375,-0.0,3531.333740234375,1.0,283.1499938964844,287.8845520019531,294.5009460449219,296.5061340332031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234688997268677,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5721.03173828125,0.0,149.58847045898438,1895.4371337890625,0.0,1800.656982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12396960,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1998291015625,0.8474622964859009,0.3903985619544983,0.3531390726566314,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2000732421875,0.9512696266174316,0.5442729592323303,0.515521228313446,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1997985839844,0.8447670340538025,0.3866079151630401,0.2719365060329437,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1998291015625,0.8554646968841553,0.402265191078186,0.3828452825546264,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1995544433594,0.7841539978981018,0.3064456284046173,1.3897998332977295,289.2000427246094,284.95001220703125,296.1846618652344,291.51153564453125,296.1835021972656,297.36962890625,289.2016296386719,1.0,0.6509384512901306,1.0,1.0,0.0,1.0,-3.4986732006073,3.4986634254455566,9.850567039393354e-06,2.7056212425231934,1.0,0.6499999761581421,0.0,180.21473693847656,165.0,30460.44921875,-0.0,3526.754150390625,1.0,283.1499938964844,287.9020690917969,294.5201416015625,296.5321655273437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243187427520752,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5732.419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1807.70068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397020,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431030273437,0.8637545704841614,0.3922147750854492,0.3543595671653747,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2433776855469,0.9720851182937622,0.5491364598274231,0.5196422338485718,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431030273437,0.8613123893737793,0.3889774680137634,0.2732665836811065,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431335449219,0.8727005124092102,0.4048265516757965,0.3848261833190918,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24285888671875,0.8000190258026123,0.3079796731472015,1.3946311473846436,289.2433166503906,284.95001220703125,296.2575378417969,291.5502014160156,296.2563781738281,297.3718566894531,289.2449035644531,1.0,0.6480709910392761,1.0,1.0,0.0,1.0,-3.514892816543579,3.514882802963257,9.941985808836762e-06,2.71811842918396,1.0,0.6499999761581421,0.0,170.6708221435547,153.0,30684.60546875,-0.0,3508.82861328125,1.0,283.1499938964844,287.93707275390625,294.5586853027344,296.5845031738281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260141968727112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5755.267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1821.7855224609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397080,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431030273437,0.8637545704841614,0.3922147750854492,0.3543595671653747,297.5100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2433776855469,0.9720851182937622,0.5491364598274231,0.5196422338485718,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431030273437,0.8613123893737793,0.3889774680137634,0.2732665836811065,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2431335449219,0.8727005124092102,0.4048265516757965,0.3848261833190918,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24285888671875,0.8000190258026123,0.3079796731472015,1.3946311473846436,289.2433166503906,284.95001220703125,296.2575378417969,291.5502014160156,296.2563781738281,297.3718566894531,289.2449035644531,1.0,0.6480709910392761,1.0,1.0,0.0,1.0,-3.514892816543579,3.514882802963257,9.941985808836762e-06,2.71811842918396,1.0,0.6499999761581421,0.0,170.6708221435547,153.0,30684.60546875,-0.0,3508.82861328125,1.0,283.1499938964844,287.93707275390625,294.5586853027344,296.5845031738281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260141968727112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5755.267578125,0.0,149.58847045898438,1895.4371337890625,0.0,1821.7855224609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397140,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865295410156,0.88531094789505,0.3940757513046264,0.3555763065814972,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867736816406,0.9939489364624025,0.5540928840637207,0.5238049030303955,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864990234375,0.8831713199615479,0.3914120197296142,0.274607390165329,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865600585937,0.8952409029006958,0.4074508845806122,0.3868194222450256,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862548828125,0.819533109664917,0.3095775544643402,1.3995288610458374,289.2867431640625,284.95001220703125,296.33026123046875,291.5887756347656,296.3291015625,297.37457275390625,289.288330078125,1.0,0.6446360349655151,1.0,1.0,0.0,1.0,-3.5312657356262207,3.5312557220458984,1.003467241389444e-05,2.730724573135376,1.0,0.6499999761581421,0.0,159.91265869140625,141.0,30909.4921875,-0.0,3483.740234375,1.0,283.1499938964844,287.97216796875,294.5972595214844,296.6369323730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277077436447144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5778.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1835.8985595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397200,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865295410156,0.88531094789505,0.3940757513046264,0.3555763065814972,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2867736816406,0.9939489364624025,0.5540928840637207,0.5238049030303955,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2864990234375,0.8831713199615479,0.3914120197296142,0.274607390165329,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2865600585937,0.8952409029006958,0.4074508845806122,0.3868194222450256,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2862548828125,0.819533109664917,0.3095775544643402,1.3995288610458374,289.2867431640625,284.95001220703125,296.33026123046875,291.5887756347656,296.3291015625,297.37457275390625,289.288330078125,1.0,0.6446360349655151,1.0,1.0,0.0,1.0,-3.5312657356262207,3.5312557220458984,1.003467241389444e-05,2.730724573135376,1.0,0.6499999761581421,0.0,159.91265869140625,141.0,30909.4921875,-0.0,3483.740234375,1.0,283.1499938964844,287.97216796875,294.5972595214844,296.6369323730469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277077436447144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5778.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,1835.8985595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397260,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.9030061364173888,0.3958530128002167,0.3569039106369018,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187561035156,0.9990000128746032,0.5599998831748962,0.5088517069816589,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.9012843370437622,0.3937980234622955,0.2760545015335083,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.9143649339675904,0.4100285768508911,0.3889568150043487,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31854248046875,0.8344491124153137,0.3111368715763092,1.4051234722137451,289.3187561035156,284.95001220703125,296.40283203125,291.6272888183594,296.40167236328125,297.3797302246094,289.31939697265625,1.0,0.6394944190979004,1.0,1.0,0.0,1.0,-3.525959253311157,3.525949239730835,1.0005709555116482e-05,2.727047920227051,1.0,0.6499999761581421,0.0,151.79994201660156,129.0,31054.955078125,-0.0,3422.019287109375,1.0,283.1499938964844,287.9981384277344,294.6351928710937,296.68707275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293136119842529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5797.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1849.3199462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397320,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.9030061364173888,0.3958530128002167,0.3569039106369018,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187561035156,0.9990000128746032,0.5599998831748962,0.5088517069816589,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3186340332031,0.9012843370437622,0.3937980234622955,0.2760545015335083,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.31866455078125,0.9143649339675904,0.4100285768508911,0.3889568150043487,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31854248046875,0.8344491124153137,0.3111368715763092,1.4051234722137451,289.3187561035156,284.95001220703125,296.40283203125,291.6272888183594,296.40167236328125,297.3797302246094,289.31939697265625,1.0,0.6394944190979004,1.0,1.0,0.0,1.0,-3.525959253311157,3.525949239730835,1.0005709555116482e-05,2.727047920227051,1.0,0.6499999761581421,0.0,151.79994201660156,129.0,31054.955078125,-0.0,3422.019287109375,1.0,283.1499938964844,287.9981384277344,294.6351928710937,296.68707275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293136119842529,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5797.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1849.3199462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397380,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3366394042969,0.9228203892707824,0.3974573314189911,0.3581011891365051,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33673095703125,0.9990000128746032,0.5686221718788147,0.4816753566265106,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3366394042969,0.9214216470718384,0.3960663080215454,0.2774369418621063,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.336669921875,0.9359170198440552,0.4124967157840729,0.3910140693187713,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365478515625,0.8501102328300476,0.3126398921012878,1.410518765449524,289.33673095703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47412109375,297.3952331542969,289.3371887207031,1.0,0.6322689652442932,1.0,1.0,0.0,1.0,-3.5053439140319824,3.50533390045166,9.888999557006173e-06,2.711085557937622,1.0,0.6499999761581421,0.0,143.6342010498047,132.0,31138.92578125,-0.0,3323.893310546875,1.0,283.1499938964844,288.01190185546875,294.6705017089844,296.7294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302809357643127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5811.3193359375,0.0,149.58847045898438,1895.4371337890625,0.0,1857.4232177734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397440,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3366394042969,0.9228203892707824,0.3974573314189911,0.3581011891365051,297.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33673095703125,0.9990000128746032,0.5686221718788147,0.4816753566265106,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3366394042969,0.9214216470718384,0.3960663080215454,0.2774369418621063,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.336669921875,0.9359170198440552,0.4124967157840729,0.3910140693187713,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3365478515625,0.8501102328300476,0.3126398921012878,1.410518765449524,289.33673095703125,284.95001220703125,296.47528076171875,291.6656799316406,296.47412109375,297.3952331542969,289.3371887207031,1.0,0.6322689652442932,1.0,1.0,0.0,1.0,-3.5053439140319824,3.50533390045166,9.888999557006173e-06,2.711085557937622,1.0,0.6499999761581421,0.0,143.6342010498047,132.0,31138.92578125,-0.0,3323.893310546875,1.0,283.1499938964844,288.01190185546875,294.6705017089844,296.7294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302809357643127,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5811.3193359375,0.0,149.58847045898438,1895.4371337890625,0.0,1857.4232177734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397500,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.9309352040290833,0.3982417583465576,0.3587066233158111,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.34686279296875,0.9990000128746032,0.5735960006713867,0.4717642366886139,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.34674072265625,0.929832398891449,0.3971989452838897,0.2781458795070648,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3467712402344,0.9443547129631042,0.4137304425239563,0.3920683264732361,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3466186523437,0.8564422726631165,0.3134158253669739,1.413447022438049,289.34686279296875,284.95001220703125,296.5114440917969,291.684814453125,296.51031494140625,297.40576171875,289.3477478027344,1.0,0.6303080916404724,1.0,1.0,0.0,1.0,-3.499773502349853,3.4997634887695312,9.856760698312428e-06,2.706470966339112,1.0,0.6499999761581421,0.0,140.8285369873047,132.0,31196.9296875,-0.0,3294.006103515625,1.0,283.1499938964844,288.01959228515625,294.6879272460937,296.749755859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305060029029846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5818.486328125,0.0,149.58847045898438,1895.4371337890625,0.0,1859.3101806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397560,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3606262207031,0.9371516108512878,0.3990330100059509,0.3593425452709198,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3607482910156,0.9990000128746032,0.5786142349243164,0.4645527601242065,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3606262207031,0.9363701939582824,0.3983451724052429,0.2788847684860229,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.36065673828125,0.9507747888565063,0.414977103471756,0.3931630253791809,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3604736328125,0.8614277839660645,0.314217209815979,1.4166380167007446,289.3607788085937,284.95001220703125,296.547607421875,291.7038879394531,296.54644775390625,297.4161682128906,289.3617858886719,1.0,0.6291297078132629,1.0,1.0,0.0,1.0,-3.497899293899536,3.497889518737793,9.845864042290486e-06,2.704895734786988,1.0,0.6499999761581421,0.0,138.92755126953125,150.0,31269.931640625,-0.0,3278.25634765625,1.0,283.1499938964844,288.03045654296875,294.7060852050781,296.7714538574219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306627631187439,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5827.09033203125,0.0,149.58847045898438,1895.4371337890625,0.0,1860.6253662109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397620,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4034729003906,0.9351955652236938,0.4007229208946228,0.360852986574173,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4036560058594,0.9990000128746032,0.5877560973167419,0.4690366685390472,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4034729003906,0.9350565075874328,0.4007514119148254,0.2805555760860443,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40350341796875,0.9495856165885924,0.4175811409950256,0.3956111967563629,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4031677246094,0.8602356314659119,0.3159342408180237,1.4243220090866089,289.4037170410156,284.95001220703125,296.6197814941406,291.7418518066406,296.6186218261719,297.4330444335937,289.4057006835937,1.0,0.6337710618972778,1.0,1.0,0.0,1.0,-3.5192646980285645,3.519254684448242,9.964877790480386e-06,2.720822095870972,1.0,0.6499999761581421,0.0,141.0074462890625,168.0,31510.955078125,-0.0,3341.169189453125,1.0,283.1499938964844,288.0647277832031,294.7449035644531,296.821044921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312063574790955,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5849.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.18798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397680,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4034729003906,0.9351955652236938,0.4007229208946228,0.360852986574173,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4036560058594,0.9990000128746032,0.5877560973167419,0.4690366685390472,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4034729003906,0.9350565075874328,0.4007514119148254,0.2805555760860443,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40350341796875,0.9495856165885924,0.4175811409950256,0.3956111967563629,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4031677246094,0.8602356314659119,0.3159342408180237,1.4243220090866089,289.4037170410156,284.95001220703125,296.6197814941406,291.7418518066406,296.6186218261719,297.4330444335937,289.4057006835937,1.0,0.6337710618972778,1.0,1.0,0.0,1.0,-3.5192646980285645,3.519254684448242,9.964877790480386e-06,2.720822095870972,1.0,0.6499999761581421,0.0,141.0074462890625,168.0,31510.955078125,-0.0,3341.169189453125,1.0,283.1499938964844,288.0647277832031,294.7449035644531,296.821044921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312063574790955,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5849.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.18798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397740,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339294433594,0.9290842413902284,0.4016940891742706,0.3617829084396362,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4341735839844,0.9990000128746032,0.5917137265205383,0.4782480895519256,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339294433594,0.9292856454849244,0.4021022021770477,0.2815432846546173,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4339904785156,0.943985641002655,0.4190350174903869,0.3970455229282379,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.43359375,0.8556824326515198,0.3168965578079223,1.4289852380752563,289.4342346191406,284.95001220703125,296.65826416015625,291.76202392578125,296.6571350097656,297.4374389648437,289.4364929199219,1.0,0.638519287109375,1.0,1.0,0.0,1.0,-3.5399744510650635,3.539964199066162,1.0082043445436284e-05,2.736666679382324,1.0,0.6499999761581421,0.0,144.30252075195312,168.0,31676.193359375,-0.0,3410.536376953125,1.0,283.1499938964844,288.08953857421875,294.76715087890625,296.851806640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318461537361145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5865.03271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1870.5634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397800,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.46343994140625,0.921852707862854,0.4025818109512329,0.3626587092876434,297.64947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4637451171875,0.9990000128746032,0.5946152210235596,0.4891252517700195,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46343994140625,0.922341525554657,0.4033181071281433,0.2824533581733703,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4635009765625,0.9370973110198976,0.4203390181064605,0.3983608186244964,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4631042480469,0.8502918481826782,0.3177526891231537,1.4332849979400637,289.4637756347656,284.95001220703125,296.6918334960937,291.7795715332031,296.6907043457031,297.4385070800781,289.4662475585937,1.0,0.6436653137207031,1.0,1.0,0.0,1.0,-3.561952590942383,3.561942338943481,1.0207309060206173e-05,2.753544569015503,1.0,0.6499999761581421,0.0,148.14706420898438,186.0,31835.34375,-0.0,3487.09765625,1.0,283.1499938964844,288.1136779785156,294.78692626953125,296.88037109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326588034629822,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5879.3740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1877.3997802734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397860,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999694824219,0.912226676940918,0.4036444723606109,0.3637322783470154,297.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.50030517578125,0.9990000128746032,0.5973195433616638,0.5042147636413574,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4999694824219,0.9130074381828308,0.4047522246837616,0.283547580242157,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5000305175781,0.9275273680686952,0.4218712151050567,0.3999350965023041,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.8430377244949341,0.3187453150749206,1.438422441482544,289.5003356933594,284.95001220703125,296.730224609375,291.799560546875,296.7291259765625,297.4368591308594,289.5029296875,1.0,0.6505100727081299,1.0,1.0,0.0,1.0,-3.590778589248657,3.590768337249756,1.0372916221967898e-05,2.775731086730957,1.0,0.6499999761581421,0.0,153.52023315429688,186.0,32031.2890625,-0.0,3590.88623046875,1.0,283.1499938964844,288.1436462402344,294.8095703125,296.9142761230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338731288909912,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5896.7626953125,0.0,149.58847045898438,1895.4371337890625,0.0,1887.6331787109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397920,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5335693359375,0.9035714864730836,0.4046070575714111,0.3647223114967346,297.6323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.533935546875,0.9990000128746032,0.5992187261581421,0.5190585255622864,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5335693359375,0.9045367240905762,0.4060353636741638,0.2845413386821747,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5336303710937,0.918404221534729,0.4232374131679535,0.4013592302799225,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5331726074219,0.8362162709236145,0.3196177780628204,1.443045973777771,289.533935546875,284.95001220703125,296.76373291015625,291.8169250488281,296.7626342773437,297.43341064453125,289.5366516113281,1.0,0.6571089625358582,1.0,1.0,0.0,1.0,-3.618292808532715,3.6182823181152335,1.0532314263400622e-05,2.796937942504883,1.0,0.6499999761581421,0.0,158.89720153808594,189.0,32210.84375,-0.0,3692.948974609375,1.0,283.1499938964844,288.1712646484375,294.8291015625,296.9444274902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735133707523346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5912.51025390625,0.0,149.58847045898438,1895.4371337890625,0.0,1898.278076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12397980,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.59967041015625,0.8923879265785217,0.4066997468471527,0.366809070110321,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6000061035156,0.9990000128746032,0.6026720404624939,0.5412914752960205,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59967041015625,0.8938263058662415,0.4088069796562195,0.2866372466087341,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997009277344,0.9066219329833984,0.4261802732944488,0.4043585956096649,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5993347167969,0.8270298838615417,0.3214356601238251,1.4523922204971311,289.5999755859375,284.95001220703125,296.83551025390625,291.8539428710937,296.8344116210937,297.42303466796875,289.6021728515625,1.0,0.6674981117248535,1.0,1.0,0.0,1.0,-3.66495132446289,3.664940595626831,1.0806524187501054e-05,2.833294630050659,1.0,0.6499999761581421,0.0,167.4795379638672,192.0,32549.708984375,-0.0,3865.981201171875,1.0,283.1499938964844,288.2258605957031,294.869140625,297.0072326660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738222062587738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5944.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1924.4522705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398040,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.59967041015625,0.8923879265785217,0.4066997468471527,0.366809070110321,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6000061035156,0.9990000128746032,0.6026720404624939,0.5412914752960205,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.59967041015625,0.8938263058662415,0.4088069796562195,0.2866372466087341,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5997009277344,0.9066219329833984,0.4261802732944488,0.4043585956096649,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5993347167969,0.8270298838615417,0.3214356601238251,1.4523922204971311,289.5999755859375,284.95001220703125,296.83551025390625,291.8539428710937,296.8344116210937,297.42303466796875,289.6021728515625,1.0,0.6674981117248535,1.0,1.0,0.0,1.0,-3.66495132446289,3.664940595626831,1.0806524187501054e-05,2.833294630050659,1.0,0.6499999761581421,0.0,167.4795379638672,192.0,32549.708984375,-0.0,3865.981201171875,1.0,283.1499938964844,288.2258605957031,294.869140625,297.0072326660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738222062587738,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5944.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,1924.4522705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398100,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297302246094,0.8883513808250427,0.4077587127685547,0.3678424060344696,297.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6300964355469,0.9990000128746032,0.6044183373451233,0.5500392317771912,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297302246094,0.8900256156921387,0.4102040529251098,0.2876755595207214,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6297912597656,0.9026883244514464,0.4276604354381561,0.405842512845993,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6294250488281,0.8237037062644958,0.3223273158073425,1.4568554162979126,289.6300354003906,284.95001220703125,296.871337890625,291.8722839355469,296.8702392578125,297.41845703125,289.63214111328125,1.0,0.6719663739204407,1.0,1.0,0.0,1.0,-3.685128927230835,3.685118198394776,1.0925976312137207e-05,2.848939895629883,1.0,0.6499999761581421,0.0,171.02194213867188,192.0,32706.197265625,-0.0,3941.03515625,1.0,283.1499938964844,288.2506103515625,294.8876953125,297.0362243652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739778459072113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5958.58203125,0.0,149.58847045898438,1895.4371337890625,0.0,1937.69287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398160,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.884994387626648,0.4088228940963745,0.3688711822032928,297.5845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6590576171875,0.9990000128746032,0.606242835521698,0.5577131509780884,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.65869140625,0.8869010210037231,0.4116069078445434,0.2887104153633117,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65875244140625,0.8995236158370972,0.4291447103023529,0.4073202610015869,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.65838623046875,0.8209192156791687,0.3232136070728302,1.4612356424331665,289.65899658203125,284.95001220703125,296.9071350097656,291.8905029296875,296.90606689453125,297.41461181640625,289.6610107421875,1.0,0.6760667562484741,1.0,1.0,0.0,1.0,-3.7038984298706055,3.703887462615967,1.103766044252552e-05,2.863486289978028,1.0,0.6499999761581421,0.0,174.22006225585938,195.0,32857.01953125,-0.0,4010.925537109375,1.0,283.1499938964844,288.27447509765625,294.9055480957031,297.06396484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412620186805725,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5972.5390625,0.0,149.58847045898438,1895.4371337890625,0.0,1950.3450927734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398220,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138977050781,0.8798390626907349,0.4109643399715423,0.3709158897399902,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142333984375,0.9990000128746032,0.6101803183555603,0.5704939365386963,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138977050781,0.8822041153907776,0.4144307374954223,0.2907727360725403,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7139587402344,0.8947556614875793,0.4321246743202209,0.4102599918842315,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.713623046875,0.8165914416313171,0.3249817490577698,1.469829797744751,289.71417236328125,284.95001220703125,296.9786376953125,291.9266052246094,296.9775695800781,297.4091491699219,289.716064453125,1.0,0.68338543176651,1.0,1.0,0.0,1.0,-3.738095998764038,3.73808479309082,1.1242565960856156e-05,2.889974594116211,1.0,0.6499999761581421,0.0,179.77230834960938,198.0,33145.16015625,-0.0,4138.220703125,1.0,283.1499938964844,288.3199157714844,294.9401550292969,297.1170349121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439570426940918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5999.3525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1973.4033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398280,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138977050781,0.8798390626907349,0.4109643399715423,0.3709158897399902,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7142333984375,0.9990000128746032,0.6101803183555603,0.5704939365386963,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7138977050781,0.8822041153907776,0.4144307374954223,0.2907727360725403,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7139587402344,0.8947556614875793,0.4321246743202209,0.4102599918842315,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.713623046875,0.8165914416313171,0.3249817490577698,1.469829797744751,289.71417236328125,284.95001220703125,296.9786376953125,291.9266052246094,296.9775695800781,297.4091491699219,289.716064453125,1.0,0.68338543176651,1.0,1.0,0.0,1.0,-3.738095998764038,3.73808479309082,1.1242565960856156e-05,2.889974594116211,1.0,0.6499999761581421,0.0,179.77230834960938,198.0,33145.16015625,-0.0,4138.220703125,1.0,283.1499938964844,288.3199157714844,294.9401550292969,297.1170349121094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439570426940918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5999.3525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1973.4033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398340,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.8757598400115967,0.4131179451942444,0.3729567229747772,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.9990000128746032,0.6144885420799255,0.5801352858543396,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.878577709197998,0.4172767102718353,0.2928380370140075,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662353515625,0.8910614252090454,0.4351166188716888,0.4131947755813598,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.8131006360054016,0.3267528116703033,1.478346586227417,289.7664794921875,284.95001220703125,297.04998779296875,291.9621887207031,297.0489501953125,297.4060974121094,289.7682189941406,1.0,0.6898464560508728,1.0,1.0,0.0,1.0,-3.768411874771118,3.768400430679321,1.1425863704062069e-05,2.913481950759888,1.0,0.6499999761581421,0.0,184.6942443847656,201.0,33417.7109375,-0.0,4252.89111328125,1.0,283.1499938964844,288.36297607421875,294.9742431640625,297.1683959960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463601231575012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6025.16015625,0.0,149.58847045898438,1895.4371337890625,0.0,1994.044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398400,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.8757598400115967,0.4131179451942444,0.3729567229747772,297.5594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7665405273437,0.9990000128746032,0.6144885420799255,0.5801352858543396,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.878577709197998,0.4172767102718353,0.2928380370140075,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662353515625,0.8910614252090454,0.4351166188716888,0.4131947755813598,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.76593017578125,0.8131006360054016,0.3267528116703033,1.478346586227417,289.7664794921875,284.95001220703125,297.04998779296875,291.9621887207031,297.0489501953125,297.4060974121094,289.7682189941406,1.0,0.6898464560508728,1.0,1.0,0.0,1.0,-3.768411874771118,3.768400430679321,1.1425863704062069e-05,2.913481950759888,1.0,0.6499999761581421,0.0,184.6942443847656,201.0,33417.7109375,-0.0,4252.89111328125,1.0,283.1499938964844,288.36297607421875,294.9742431640625,297.1683959960937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463601231575012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6025.16015625,0.0,149.58847045898438,1895.4371337890625,0.0,1994.044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398460,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.8660746812820435,0.413111537694931,0.3736142814159393,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80584716796875,0.992493450641632,0.6171132922172546,0.5839599967002869,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056640625,0.8692631125450134,0.4178895652294159,0.2938000857830047,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056945800781,0.881526529788971,0.4358218610286712,0.4146016240119934,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.80548095703125,0.8038824796676636,0.3261235058307647,1.479262351989746,289.8058166503906,284.95001220703125,297.1206970214844,291.9964294433594,297.1196594238281,297.38458251953125,289.8069152832031,1.0,0.6943972706794739,1.0,1.0,0.0,1.0,-3.777871370315552,3.777859926223755,1.148426417785231e-05,2.921123743057251,1.0,0.6499999761581421,0.0,191.72189331054688,204.0,33611.296875,-0.0,4324.3466796875,1.0,283.1499938964844,288.3956298828125,295.00714111328125,297.21612548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485177516937256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6046.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2012.6416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398520,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056335449219,0.8660746812820435,0.413111537694931,0.3736142814159393,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80584716796875,0.992493450641632,0.6171132922172546,0.5839599967002869,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056640625,0.8692631125450134,0.4178895652294159,0.2938000857830047,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8056945800781,0.881526529788971,0.4358218610286712,0.4146016240119934,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.80548095703125,0.8038824796676636,0.3261235058307647,1.479262351989746,289.8058166503906,284.95001220703125,297.1206970214844,291.9964294433594,297.1196594238281,297.38458251953125,289.8069152832031,1.0,0.6943972706794739,1.0,1.0,0.0,1.0,-3.777871370315552,3.777859926223755,1.148426417785231e-05,2.921123743057251,1.0,0.6499999761581421,0.0,191.72189331054688,204.0,33611.296875,-0.0,4324.3466796875,1.0,283.1499938964844,288.3956298828125,295.00714111328125,297.21612548828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485177516937256,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6046.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2012.6416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
