time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398580,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399658203125,0.8602582812309265,0.4140062928199768,0.3744096457958221,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8402099609375,0.9881843328475952,0.6209708452224731,0.5875077247619629,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399963378906,0.863758385181427,0.4193313717842102,0.2948038876056671,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.84002685546875,0.8758355975151062,0.4373070299625397,0.4160080552101135,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8397827148437,0.7978026866912842,0.3262031376361847,1.4797028303146362,289.8401794433594,284.95001220703125,297.19012451171875,292.0285949707031,297.1891174316406,297.37554931640625,289.84136962890625,1.0,0.6978931427001953,1.0,1.0,0.0,1.0,-3.786455154418945,3.786443471908569,1.1536172678461298e-05,2.92764663696289,1.0,0.6499999761581421,0.0,196.6018218994141,207.0,33794.12890625,-0.0,4379.998046875,1.0,283.1499938964844,288.4237976074219,295.0371398925781,297.2579040527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750205397605896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6065.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2027.2286376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398640,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399658203125,0.8602582812309265,0.4140062928199768,0.3744096457958221,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8402099609375,0.9881843328475952,0.6209708452224731,0.5875077247619629,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8399963378906,0.863758385181427,0.4193313717842102,0.2948038876056671,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.84002685546875,0.8758355975151062,0.4373070299625397,0.4160080552101135,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8397827148437,0.7978026866912842,0.3262031376361847,1.4797028303146362,289.8401794433594,284.95001220703125,297.19012451171875,292.0285949707031,297.1891174316406,297.37554931640625,289.84136962890625,1.0,0.6978931427001953,1.0,1.0,0.0,1.0,-3.786455154418945,3.786443471908569,1.1536172678461298e-05,2.92764663696289,1.0,0.6499999761581421,0.0,196.6018218994141,207.0,33794.12890625,-0.0,4379.998046875,1.0,283.1499938964844,288.4237976074219,295.0371398925781,297.2579040527344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750205397605896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6065.2802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2027.2286376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398700,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580322265625,0.8586590886116028,0.414634495973587,0.374980092048645,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8582458496094,0.9871729016304016,0.6231417059898376,0.5895324945449829,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580322265625,0.862320601940155,0.420238733291626,0.2954388260841369,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8580627441406,0.8743337988853455,0.4382307529449463,0.4168839454650879,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8578186035156,0.7960329055786133,0.3264309167861938,1.4807473421096802,289.85821533203125,284.95001220703125,297.2243347167969,292.0438842773437,297.22332763671875,297.3736267089844,289.85943603515625,1.0,0.6995822191238403,1.0,1.0,0.0,1.0,-3.7926509380340576,3.7926394939422607,1.157385304395575e-05,2.932401657104492,1.0,0.6499999761581421,0.0,198.3788452148437,207.0,33890.453125,-0.0,4408.94921875,1.0,283.1499938964844,288.4387512207031,295.0517578125,297.2784423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509440779685974,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6074.95458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2033.62451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398760,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763427734375,0.8574736714363098,0.4153307676315307,0.3756155967712402,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8765869140625,0.9865413904190063,0.6254065632820129,0.5916534066200256,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763427734375,0.8613047003746033,0.4212253987789154,0.2961307466030121,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8763732910156,0.8732638359069824,0.439231276512146,0.4178345501422882,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.87615966796875,0.7946855425834656,0.32674440741539,1.482182860374451,289.87652587890625,284.95001220703125,297.2581787109375,292.0587158203125,297.2571716308594,297.3726501464844,289.8777770996094,1.0,0.7012848854064941,1.0,1.0,0.0,1.0,-3.7996702194213854,3.7996585369110094,1.16166620500735e-05,2.937804698944092,1.0,0.6499999761581421,0.0,199.9544219970703,210.0,33988.44921875,-0.0,4439.0126953125,1.0,283.1499938964844,288.4539794921875,295.06622314453125,297.2989196777344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516716122627258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6084.73291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2039.93017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398820,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132385253906,0.8557223677635193,0.4168391525745392,0.3770005106925964,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134826660156,0.9858576059341432,0.6301118731498718,0.5960743427276611,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132385253906,0.8599182963371277,0.4233564436435699,0.297629565000534,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91326904296875,0.8717812895774841,0.4413801729679107,0.4198829531669616,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.792655348777771,0.3275433182716369,1.4858638048171997,289.9134216308594,284.95001220703125,297.32470703125,292.0868225097656,297.32373046875,297.3724060058594,289.9146728515625,1.0,0.7047774195671082,1.0,1.0,0.0,1.0,-3.815352916717529,3.815341234207153,1.1712684681697285e-05,2.9499073028564453,1.0,0.6499999761581421,0.0,202.8368377685547,213.0,34186.3046875,-0.0,4502.39501953125,1.0,283.1499938964844,288.48486328125,295.0943603515625,297.3394470214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531702518463135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6104.294921875,0.0,149.58847045898438,1895.4371337890625,0.0,2052.940673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398880,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132385253906,0.8557223677635193,0.4168391525745392,0.3770005106925964,297.52154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9134826660156,0.9858576059341432,0.6301118731498718,0.5960743427276611,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9132385253906,0.8599182963371277,0.4233564436435699,0.297629565000534,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91326904296875,0.8717812895774841,0.4413801729679107,0.4198829531669616,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9130554199219,0.792655348777771,0.3275433182716369,1.4858638048171997,289.9134216308594,284.95001220703125,297.32470703125,292.0868225097656,297.32373046875,297.3724060058594,289.9146728515625,1.0,0.7047774195671082,1.0,1.0,0.0,1.0,-3.815352916717529,3.815341234207153,1.1712684681697285e-05,2.9499073028564453,1.0,0.6499999761581421,0.0,202.8368377685547,213.0,34186.3046875,-0.0,4502.39501953125,1.0,283.1499938964844,288.48486328125,295.0943603515625,297.3394470214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531702518463135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6104.294921875,0.0,149.58847045898438,1895.4371337890625,0.0,2052.940673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12398940,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.8546933531761169,0.4180211424827575,0.3780911266803741,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408264160156,0.98561030626297,0.6337188482284546,0.599472165107727,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9405822753906,0.8591859936714172,0.4250438213348388,0.2988197207450866,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94061279296875,0.8709779381752014,0.4430684149265289,0.421498030424118,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403991699219,0.7914620041847229,0.3282450139522552,1.4891213178634644,289.9407653808594,284.95001220703125,297.3731994628906,292.1064758300781,297.3722229003906,297.3731994628906,289.9420166015625,1.0,0.7074643969535828,1.0,1.0,0.0,1.0,-3.828048706054688,3.828037023544312,1.1790762982855084e-05,2.959723234176636,1.0,0.6499999761581421,0.0,204.88951110839844,213.0,34333.58203125,-0.0,4552.22265625,1.0,283.1499938964844,288.50787353515625,295.1142272949219,297.36871337890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543341517448425,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6118.65625,0.0,149.58847045898438,1895.4371337890625,0.0,2063.063720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399000,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499206542969,0.8543657660484314,0.4184354245662689,0.3784739077091217,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9501647949219,0.9855506420135498,0.6349748969078064,0.6006566286087036,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9499206542969,0.8589651584625244,0.4256398975849151,0.2992407381534576,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.949951171875,0.8707315325737,0.443661630153656,0.4220665991306305,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9497375488281,0.7910853028297424,0.3285014927387237,1.4903167486190796,289.9501037597656,284.95001220703125,297.3896484375,292.1130065917969,297.3887023925781,297.3735656738281,289.95135498046875,1.0,0.7084059119224548,1.0,1.0,0.0,1.0,-3.832565069198608,3.832553148269653,1.1818608072644564e-05,2.963217496871948,1.0,0.6499999761581421,0.0,205.5922698974609,216.0,34384.01953125,-0.0,4569.83984375,1.0,283.1499938964844,288.5157775878906,295.1208190917969,297.3785400390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547428011894226,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6123.5341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2066.621826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399060,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.8508155345916748,0.4198963940143585,0.3799716532230377,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.9830074310302734,0.6397497653961182,0.6053133606910706,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.8558119535446167,0.4278585612773895,0.3009130954742431,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.8673869967460632,0.4458630084991455,0.4243168532848358,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9556579589844,0.7874201536178589,0.329408049583435,1.495182991027832,289.9555053710937,284.95001220703125,297.4528503417969,292.13726806640625,297.42315673828125,297.3736267089844,289.9549865722656,1.0,0.7117670178413391,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-3.850509166717529,2.409639358520508,1.4408698081970217,1.5416840314865112,1.0,0.6499999761581421,0.0,209.0814819335937,219.0,34423.9609375,-0.0,4635.34423828125,1.0,283.1499938964844,288.5290222167969,295.1445617675781,297.4117431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562642097473145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6134.79052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2079.88623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399120,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.8508155345916748,0.4198963940143585,0.3799716532230377,297.5235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9554748535156,0.9830074310302734,0.6397497653961182,0.6053133606910706,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.8558119535446167,0.4278585612773895,0.3009130954742431,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95556640625,0.8673869967460632,0.4458630084991455,0.4243168532848358,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9556579589844,0.7874201536178589,0.329408049583435,1.495182991027832,289.9555053710937,284.95001220703125,297.4528503417969,292.13726806640625,297.42315673828125,297.3736267089844,289.9549865722656,1.0,0.7117670178413391,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-3.850509166717529,2.409639358520508,1.4408698081970217,1.5416840314865112,1.0,0.6499999761581421,0.0,209.0814819335937,219.0,34423.9609375,-0.0,4635.34423828125,1.0,283.1499938964844,288.5290222167969,295.1445617675781,297.4117431640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562642097473145,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6134.79052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2079.88623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399180,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242858886719,0.8490331768989563,0.4210080802440643,0.3811255395412445,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241638183594,0.9823244214057922,0.6442204117774963,0.6096530556678772,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242553710937,0.8545297980308533,0.4298605620861053,0.3024046421051025,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242553710937,0.8659843802452087,0.4478385150432586,0.4263139367103576,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92437744140625,0.785558819770813,0.3301562964916229,1.4991286993026731,289.9241943359375,284.95001220703125,297.5141906738281,292.15972900390625,297.4026794433594,297.37078857421875,289.92388916015625,1.0,0.7153818011283875,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.8660404682159424,0.5878162980079651,3.278223991394043,-0.2817732095718384,1.0,0.6499999761581421,0.0,211.54443359375,222.0,34320.62890625,-0.0,4701.89697265625,1.0,283.1499938964844,288.5126037597656,295.1612243652344,297.4262390136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75661700963974,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6131.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2082.96630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399240,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242858886719,0.8490331768989563,0.4210080802440643,0.3811255395412445,297.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241638183594,0.9823244214057922,0.6442204117774963,0.6096530556678772,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242553710937,0.8545297980308533,0.4298605620861053,0.3024046421051025,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242553710937,0.8659843802452087,0.4478385150432586,0.4263139367103576,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92437744140625,0.785558819770813,0.3301562964916229,1.4991286993026731,289.9241943359375,284.95001220703125,297.5141906738281,292.15972900390625,297.4026794433594,297.37078857421875,289.92388916015625,1.0,0.7153818011283875,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-3.8660404682159424,0.5878162980079651,3.278223991394043,-0.2817732095718384,1.0,0.6499999761581421,0.0,211.54443359375,222.0,34320.62890625,-0.0,4701.89697265625,1.0,283.1499938964844,288.5126037597656,295.1612243652344,297.4262390136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75661700963974,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6131.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2082.96630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399300,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.8481816053390503,0.4214998185634613,0.3816010355949402,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9291076660156,0.9820462465286256,0.6464035511016846,0.611728847026825,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289855957031,0.8539519906044006,0.4308241903781891,0.3030987977981567,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.92901611328125,0.8653450608253479,0.4487738311290741,0.4272337853908539,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92889404296875,0.784683346748352,0.3304831683635711,1.5008002519607544,289.9290771484375,284.95001220703125,297.54412841796875,292.1702575683594,297.4081420898437,297.36895751953125,289.9296569824219,1.0,0.7173217535018921,0.0,0.0,1.0,1.0,-3.873122453689575,3.803146319114603e-05,3.873084306716919,-0.8707601428031921,1.0,0.6499999761581421,0.0,212.77540588378903,222.0,34363.3515625,-0.0,4736.880859375,1.0,283.1499938964844,288.5149841308594,295.1688232421875,297.4324035644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563110589981079,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6134.578125,0.0,149.58847045898438,1895.4371337890625,0.0,2080.295166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399360,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368591308594,0.8469505906105042,0.4220502972602844,0.3821181654930115,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9369812011719,0.9813509583473206,0.6486505270004272,0.6138538718223572,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368896484375,0.8529857993125916,0.4318466186523437,0.3038278520107269,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9368896484375,0.864290714263916,0.4497502446174621,0.4281850755214691,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9367980957031,0.7834218740463257,0.3308389782905578,1.502580165863037,289.9369506835937,284.95001220703125,297.5735778808594,292.18035888671875,297.4139099121094,297.3678283691406,289.9375,1.0,0.7191113233566284,0.0132400225847959,0.0132400225847959,1.0,1.0,-3.880413055419922,3.612033106037416e-05,3.8803770542144775,-0.8723053336143494,1.0,0.6499999761581421,0.0,214.513671875,225.0,34404.5,-0.0,4769.9990234375,1.0,283.1499938964844,288.521484375,295.17822265625,297.44287109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560428977012634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6139.5380859375,0.0,149.58847045898438,1895.4371337890625,0.0,2077.955322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399420,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.8449657559394836,0.4232303500175476,0.383237212896347,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.953125,0.9804210662841796,0.6532353162765503,0.6182044744491577,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.8515412211418152,0.4339946806430816,0.3053637146949768,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530334472656,0.8626569509506226,0.4517613351345062,0.4301480054855346,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9529113769531,0.7813408374786377,0.3315924704074859,1.5063261985778809,289.9530944824219,284.95001220703125,297.6308898925781,292.1992492675781,297.4259338378906,297.36676025390625,289.95367431640625,1.0,0.7226482033729553,0.0397200658917427,0.0397200658917427,1.0,1.0,-3.895714282989502,0.0006314381025731,3.895082950592041,-0.875110387802124,1.0,0.6499999761581421,0.0,217.710693359375,228.0,34489.96484375,-0.0,4836.8310546875,1.0,283.1499938964844,288.5347900390625,295.1988830566406,297.4682006835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559842467308044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6150.01025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2077.443115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399480,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.8449657559394836,0.4232303500175476,0.383237212896347,297.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.953125,0.9804210662841796,0.6532353162765503,0.6182044744491577,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530029296875,0.8515412211418152,0.4339946806430816,0.3053637146949768,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9530334472656,0.8626569509506226,0.4517613351345062,0.4301480054855346,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9529113769531,0.7813408374786377,0.3315924704074859,1.5063261985778809,289.9530944824219,284.95001220703125,297.6308898925781,292.1992492675781,297.4259338378906,297.36676025390625,289.95367431640625,1.0,0.7226482033729553,0.0397200658917427,0.0397200658917427,1.0,1.0,-3.895714282989502,0.0006314381025731,3.895082950592041,-0.875110387802124,1.0,0.6499999761581421,0.0,217.710693359375,228.0,34489.96484375,-0.0,4836.8310546875,1.0,283.1499938964844,288.5347900390625,295.1988830566406,297.4682006835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559842467308044,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6150.01025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2077.443115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399540,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652099609375,0.8436779379844666,0.4241400957107544,0.3841019868850708,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96533203125,0.979907751083374,0.6566861271858215,0.6214825510978699,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652099609375,0.8506678938865662,0.4356527924537658,0.3065490424633026,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652404785156,0.8616296648979187,0.4532848596572876,0.4316349029541015,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9651184082031,0.7799720168113708,0.3321751058101654,1.5092064142227173,289.9653015136719,284.95001220703125,297.672119140625,292.2122497558594,297.4349975585937,297.366455078125,289.96588134765625,1.0,0.7252665758132935,0.0594213493168354,0.0594213493168354,1.0,1.0,-3.907382249832153,0.0038581141270697,3.903524160385132,-0.8744749426841736,1.0,0.6499999761581421,0.0,219.99615478515625,228.0,34554.51953125,-0.0,4887.0625,1.0,283.1499938964844,288.5448303222656,295.2134094238281,297.4870300292969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562383413314819,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6157.68505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2079.66064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399600,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96942138671875,0.8432567119598389,0.4244565367698669,0.3844031095504761,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96954345703125,0.9797512292861938,0.6578783988952637,0.62261563539505,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.96942138671875,0.8503925800323486,0.4362338185310364,0.3069643676280975,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9694519042969,0.8612980842590332,0.4538125395774841,0.4321500062942505,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693298339844,0.7795225381851196,0.3323786854743957,1.51021146774292,289.9695129394531,284.95001220703125,297.6860046386719,292.21649169921875,297.4380798339844,297.3664245605469,289.9700927734375,1.0,0.7261660695075989,0.0662001147866249,0.0662001147866249,1.0,1.0,-3.911433458328247,0.0067480830475687,3.904685497283936,-0.8724791407585144,1.0,0.6499999761581421,0.0,220.7747497558593,231.0,34576.78515625,-0.0,4904.4482421875,1.0,283.1499938964844,288.5483093261719,295.2180480957031,297.49322509765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756363034248352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6160.2529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2080.7490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399660,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8416924476623535,0.4257014691829681,0.3855882287025451,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9859619140625,0.9792139530181884,0.6625514626502991,0.6270570158958435,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8494126200675964,0.4385436773300171,0.3086146414279938,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8600844144821167,0.4558839797973633,0.4341720640659332,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9857788085937,0.777847945690155,0.3331830203533172,1.5141785144805908,289.9859313964844,284.95001220703125,297.73883056640625,292.23211669921875,297.45001220703125,297.3664855957031,289.98651123046875,1.0,0.7296855449676514,0.0716473832726478,0.0716473832726478,1.0,1.0,-3.927405595779419,0.0109343091025948,3.916471242904663,-0.871839165687561,1.0,0.6499999761581421,0.0,223.7819061279297,234.0,34663.7421875,-0.0,4972.97021484375,1.0,283.1499938964844,288.5618896484375,295.23486328125,297.5160827636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569650411605835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6169.96337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2086.005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399720,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8416924476623535,0.4257014691829681,0.3855882287025451,297.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9859619140625,0.9792139530181884,0.6625514626502991,0.6270570158958435,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8494126200675964,0.4385436773300171,0.3086146414279938,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9858703613281,0.8600844144821167,0.4558839797973633,0.4341720640659332,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9857788085937,0.777847945690155,0.3331830203533172,1.5141785144805908,289.9859313964844,284.95001220703125,297.73883056640625,292.23211669921875,297.45001220703125,297.3664855957031,289.98651123046875,1.0,0.7296855449676514,0.0716473832726478,0.0716473832726478,1.0,1.0,-3.927405595779419,0.0109343091025948,3.916471242904663,-0.871839165687561,1.0,0.6499999761581421,0.0,223.7819061279297,234.0,34663.7421875,-0.0,4972.97021484375,1.0,283.1499938964844,288.5618896484375,295.23486328125,297.5160827636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569650411605835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6169.96337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2086.005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399780,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.002197265625,0.8402065634727478,0.4269524812698364,0.3867803812026977,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0023193359375,0.9787433743476868,0.6672415137290955,0.6315157413482666,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0022277832031,0.8485391139984131,0.4409200847148895,0.3103114664554596,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0022277832031,0.8589490056037903,0.4579657316207886,0.4362049400806427,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00213623046875,0.7762545347213745,0.3339971601963043,1.5181938409805298,290.0022888183594,284.95001220703125,297.7892150878906,292.24615478515625,297.46160888671875,297.3668212890625,290.0028686523437,1.0,0.7332095503807068,0.0770946592092514,0.0770946592092514,1.0,1.0,-3.943528175354004,0.0164305977523326,3.92709755897522,-0.869913637638092,1.0,0.6499999761581421,0.0,226.7762908935547,237.0,34750.2421875,-0.0,5042.37255859375,1.0,283.1499938964844,288.575439453125,295.2494812011719,297.5365905761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576568722724915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6179.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,2092.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399840,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.002197265625,0.8402065634727478,0.4269524812698364,0.3867803812026977,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0023193359375,0.9787433743476868,0.6672415137290955,0.6315157413482666,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0022277832031,0.8485391139984131,0.4409200847148895,0.3103114664554596,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0022277832031,0.8589490056037903,0.4579657316207886,0.4362049400806427,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.00213623046875,0.7762545347213745,0.3339971601963043,1.5181938409805298,290.0022888183594,284.95001220703125,297.7892150878906,292.24615478515625,297.46160888671875,297.3668212890625,290.0028686523437,1.0,0.7332095503807068,0.0770946592092514,0.0770946592092514,1.0,1.0,-3.943528175354004,0.0164305977523326,3.92709755897522,-0.869913637638092,1.0,0.6499999761581421,0.0,226.7762908935547,237.0,34750.2421875,-0.0,5042.37255859375,1.0,283.1499938964844,288.575439453125,295.2494812011719,297.5365905761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576568722724915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6179.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,2092.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399900,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01031494140625,0.8394843339920044,0.4275779724121094,0.3873767852783203,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01043701171875,0.9785245060920716,0.669590175151825,0.6337488293647766,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01031494140625,0.8481338024139404,0.4421316087245941,0.3111761212348938,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103454589844,0.858401894569397,0.4590083360671997,0.4372233152389526,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0102233886719,0.775479793548584,0.3344058394432068,1.5202101469039917,290.0104064941406,284.95001220703125,297.8134460449219,292.25262451171875,297.4672241210937,297.3670654296875,290.0109558105469,1.0,0.7349727153778076,0.0798182934522628,0.0798182934522628,1.0,1.0,-3.951627731323242,0.0199754238128662,3.931652307510376,-0.8681623339653015,1.0,0.6499999761581421,0.0,228.2732696533203,237.0,34793.14453125,-0.0,5077.373046875,1.0,283.1499938964844,288.5821533203125,295.2560729980469,297.54608154296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580165863037109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6183.53857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2095.19873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12399960,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01837158203125,0.8387730121612549,0.4282028377056122,0.3879728317260742,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184936523437,0.9783135056495668,0.6719398498535156,0.6359830498695374,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.8477447628974915,0.4433550536632538,0.3120491504669189,297.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0184020996094,0.8578653931617737,0.4600512683391571,0.4382421672344208,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0182800292969,0.7747167348861694,0.3348148465156555,1.5222288370132446,290.0184631347656,284.95001220703125,297.8370361328125,292.2587280273437,297.47271728515625,297.3673095703125,290.0190124511719,1.0,0.7367360591888428,0.0821399167180061,0.0821399167180061,1.0,1.0,-3.959741115570069,0.0235458984971046,3.936195373535156,-0.8663883805274963,1.0,0.6499999761581421,0.0,229.771224975586,240.0,34835.765625,-0.0,5112.55615234375,1.0,283.1499938964844,288.5888061523437,295.2622985839844,297.5552062988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583870887756348,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6187.8408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2098.440673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400020,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343017578125,0.8373803496360779,0.4294489324092865,0.3891620635986328,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.034423828125,0.977913498878479,0.6766414046287537,0.6404538750648499,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.8470200300216675,0.4458486139774322,0.3138276934623718,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.8568220734596252,0.4621370732784271,0.4402802288532257,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03424072265625,0.7732231020927429,0.3356325328350067,1.5262672901153564,290.0343933105469,284.95001220703125,297.8822326660156,292.2698669433594,297.4833374023437,297.3678894042969,290.0349426269531,1.0,0.7402623295783997,0.0867831632494926,0.0867831632494926,1.0,1.0,-3.976008415222168,0.0321998447179794,3.9438085556030273,-0.8613370656967163,1.0,0.6499999761581421,0.0,232.77114868164065,243.0,34920.08984375,-0.0,5183.45166015625,1.0,283.1499938964844,288.6020202636719,295.2735290527344,297.5720520019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591309547424316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6196.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2104.954833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400080,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343017578125,0.8373803496360779,0.4294489324092865,0.3891620635986328,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.034423828125,0.977913498878479,0.6766414046287537,0.6404538750648499,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.8470200300216675,0.4458486139774322,0.3138276934623718,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0343322753906,0.8568220734596252,0.4621370732784271,0.4402802288532257,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03424072265625,0.7732231020927429,0.3356325328350067,1.5262672901153564,290.0343933105469,284.95001220703125,297.8822326660156,292.2698669433594,297.4833374023437,297.3678894042969,290.0349426269531,1.0,0.7402623295783997,0.0867831632494926,0.0867831632494926,1.0,1.0,-3.976008415222168,0.0321998447179794,3.9438085556030273,-0.8613370656967163,1.0,0.6499999761581421,0.0,232.77114868164065,243.0,34920.08984375,-0.0,5183.45166015625,1.0,283.1499938964844,288.6020202636719,295.2735290527344,297.5720520019531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591309547424316,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6196.09912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2104.954833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400140,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04998779296875,0.836022675037384,0.4306892454624176,0.3903464674949646,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500793457031,0.9775373339653016,0.6813420057296753,0.6449243426322937,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04998779296875,0.8463562726974487,0.4483950436115265,0.315643161535263,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500183105469,0.8558130264282227,0.4642210304737091,0.4423169493675232,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0498962402344,0.7717675566673279,0.336448073387146,1.530298352241516,290.0500793457031,284.95001220703125,297.9246520996094,292.2796325683594,297.4933776855469,297.3685302734375,290.05059814453125,1.0,0.7437848448753357,0.0914264172315597,0.0914264172315597,1.0,1.0,-3.9923038482666016,0.0433048419654369,3.948998928070069,-0.853843629360199,1.0,0.6499999761581421,0.0,235.7776794433593,246.0,35003.0,-0.0,5254.978515625,1.0,283.1499938964844,288.614990234375,295.2834167480469,297.58740234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598904371261597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6203.9521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2111.612060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400200,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04998779296875,0.836022675037384,0.4306892454624176,0.3903464674949646,297.5189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500793457031,0.9775373339653016,0.6813420057296753,0.6449243426322937,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.04998779296875,0.8463562726974487,0.4483950436115265,0.315643161535263,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0500183105469,0.8558130264282227,0.4642210304737091,0.4423169493675232,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0498962402344,0.7717675566673279,0.336448073387146,1.530298352241516,290.0500793457031,284.95001220703125,297.9246520996094,292.2796325683594,297.4933776855469,297.3685302734375,290.05059814453125,1.0,0.7437848448753357,0.0914264172315597,0.0914264172315597,1.0,1.0,-3.9923038482666016,0.0433048419654369,3.948998928070069,-0.853843629360199,1.0,0.6499999761581421,0.0,235.7776794433593,246.0,35003.0,-0.0,5254.978515625,1.0,283.1499938964844,288.614990234375,295.2834167480469,297.58740234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598904371261597,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6203.9521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2111.612060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400260,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653381347656,0.8346990942955017,0.4319220781326294,0.391524463891983,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654602050781,0.9771847724914552,0.6860381960868835,0.6493908762931824,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653686523437,0.8457532525062561,0.4509940147399902,0.3174953460693359,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653686523437,0.8548377156257629,0.4663014709949493,0.4443505406379699,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652770996094,0.7703492641448975,0.3372597396373749,1.534313678741455,290.0654296875,284.95001220703125,297.96417236328125,292.2881164550781,297.5027770996094,297.36920166015625,290.0659484863281,1.0,0.7473013997077942,0.0957065746188163,0.0957065746188163,1.0,1.0,-4.00861120223999,0.0561249367892742,3.952486276626587,-0.8446388244628906,1.0,0.6499999761581421,0.0,238.787826538086,249.0,35084.26171875,-0.0,5327.07666015625,1.0,283.1499938964844,288.6277160644531,295.2919006347656,297.60125732421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606557011604309,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6211.38134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2118.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400320,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653381347656,0.8346990942955017,0.4319220781326294,0.391524463891983,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0654602050781,0.9771847724914552,0.6860381960868835,0.6493908762931824,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653686523437,0.8457532525062561,0.4509940147399902,0.3174953460693359,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0653686523437,0.8548377156257629,0.4663014709949493,0.4443505406379699,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0652770996094,0.7703492641448975,0.3372597396373749,1.534313678741455,290.0654296875,284.95001220703125,297.96417236328125,292.2881164550781,297.5027770996094,297.36920166015625,290.0659484863281,1.0,0.7473013997077942,0.0957065746188163,0.0957065746188163,1.0,1.0,-4.00861120223999,0.0561249367892742,3.952486276626587,-0.8446388244628906,1.0,0.6499999761581421,0.0,238.787826538086,249.0,35084.26171875,-0.0,5327.07666015625,1.0,283.1499938964844,288.6277160644531,295.2919006347656,297.60125732421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606557011604309,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6211.38134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2118.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
