time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400380,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804138183594,0.8334032893180847,0.4331468641757965,0.3926954865455627,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805053710937,0.9768489003181458,0.6907274127006531,0.6538510918617249,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804138183594,0.8452027440071106,0.4536423981189728,0.3193821012973785,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804443359375,0.8538895845413208,0.4683773219585418,0.4463801085948944,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.080322265625,0.768962025642395,0.3380666077136993,1.538309097290039,290.0805053710937,284.95001220703125,298.000732421875,292.2953796386719,297.51153564453125,297.3699035644531,290.0809936523437,1.0,0.7508091926574707,0.0999867245554924,0.0999867245554924,1.0,1.0,-4.024911403656006,0.0716224387288093,3.953289031982422,-0.832761287689209,1.0,0.6499999761581421,0.0,241.8050079345703,252.0,35163.9765625,-0.0,5399.70556640625,1.0,283.1499938964844,288.64019775390625,295.2992248535156,297.6138000488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614293098449707,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6218.439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2125.120849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400440,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804138183594,0.8334032893180847,0.4331468641757965,0.3926954865455627,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0805053710937,0.9768489003181458,0.6907274127006531,0.6538510918617249,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804138183594,0.8452027440071106,0.4536423981189728,0.3193821012973785,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0804443359375,0.8538895845413208,0.4683773219585418,0.4463801085948944,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.080322265625,0.768962025642395,0.3380666077136993,1.538309097290039,290.0805053710937,284.95001220703125,298.000732421875,292.2953796386719,297.51153564453125,297.3699035644531,290.0809936523437,1.0,0.7508091926574707,0.0999867245554924,0.0999867245554924,1.0,1.0,-4.024911403656006,0.0716224387288093,3.953289031982422,-0.832761287689209,1.0,0.6499999761581421,0.0,241.8050079345703,252.0,35163.9765625,-0.0,5399.70556640625,1.0,283.1499938964844,288.64019775390625,295.2992248535156,297.6138000488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614293098449707,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6218.439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2125.120849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400500,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877990722656,0.8327674865722656,0.4337557554244995,0.3932778537273407,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0879211425781,0.9766895174980164,0.6930683851242065,0.6560778021812439,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878295898437,0.8449499607086182,0.4549864828586578,0.320339173078537,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0878295898437,0.8534277677536011,0.4694131314754486,0.447392851114273,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0877380371094,0.7682817578315735,0.3384678065776825,1.5402967929840088,290.087890625,284.95001220703125,298.017822265625,292.298583984375,297.515625,297.3702392578125,290.0884094238281,1.0,0.7525593042373657,0.102126806974411,0.102126806974411,1.0,1.0,-4.033059120178223,0.0804546400904655,3.952604532241821,-0.8257389664649963,1.0,0.6499999761581421,0.0,243.313705444336,252.0,35203.0859375,-0.0,5436.1953125,1.0,283.1499938964844,288.6463317871094,295.3023986816406,297.6195373535156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618148922920227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6221.80859375,0.0,149.58847045898438,1895.4371337890625,0.0,2128.51025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400560,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951538085937,0.8321378827095032,0.4343630969524383,0.393858939409256,297.5193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0952453613281,0.9765334129333496,0.6954075694084167,0.658302903175354,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951538085937,0.8447065353393555,0.4563384652137756,0.3213018178939819,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0951843261719,0.8529717922210693,0.4704479277133941,0.4484047591686249,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0950622558594,0.7676084637641907,0.3388679921627044,1.5422805547714231,290.09521484375,284.95001220703125,298.0341186523437,292.3014831542969,297.5195617675781,297.3705444335937,290.0957336425781,1.0,0.7543075680732727,0.1039415597915649,0.1039415597915649,1.0,1.0,-4.041200160980225,0.0886733829975128,3.952527046203613,-0.819330096244812,1.0,0.6499999761581421,0.0,244.8240509033203,255.0,35241.875,-0.0,5472.8251953125,1.0,283.1499938964844,288.6524353027344,295.3053894042969,297.62506103515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622104287147522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6225.11181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2131.98828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400620,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1095275878906,0.8309000730514526,0.4355696141719818,0.3950138092041015,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1096496582031,0.9762356877326964,0.7000761032104492,0.6627437472343445,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10955810546875,0.8442633748054504,0.4590843617916107,0.3232559561729431,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10955810546875,0.8520818948745728,0.4725121557712555,0.4504234492778778,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1094665527344,0.7662862539291382,0.3396629393100738,1.546223759651184,290.109619140625,284.95001220703125,298.0643310546875,292.3065185546875,297.5268249511719,297.3712158203125,290.110107421875,1.0,0.7577953934669495,0.1075710728764534,0.1075710728764534,1.0,1.0,-4.057466983795166,0.1065973564982414,3.9508697986602783,-0.8050240278244019,1.0,0.6499999761581421,0.0,247.8446350097656,258.0,35317.921875,-0.0,5546.41064453125,1.0,283.1499938964844,288.6643371582031,295.3103942871094,297.635009765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629897594451904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6231.392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2138.846923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400680,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1095275878906,0.8309000730514526,0.4355696141719818,0.3950138092041015,297.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1096496582031,0.9762356877326964,0.7000761032104492,0.6627437472343445,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10955810546875,0.8442633748054504,0.4590843617916107,0.3232559561729431,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.10955810546875,0.8520818948745728,0.4725121557712555,0.4504234492778778,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1094665527344,0.7662862539291382,0.3396629393100738,1.546223759651184,290.109619140625,284.95001220703125,298.0643310546875,292.3065185546875,297.5268249511719,297.3712158203125,290.110107421875,1.0,0.7577953934669495,0.1075710728764534,0.1075710728764534,1.0,1.0,-4.057466983795166,0.1065973564982414,3.9508697986602783,-0.8050240278244019,1.0,0.6499999761581421,0.0,247.8446350097656,258.0,35317.921875,-0.0,5546.41064453125,1.0,283.1499938964844,288.6643371582031,295.3103942871094,297.635009765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629897594451904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6231.392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2138.846923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400740,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.8296863436698914,0.4367666840553283,0.3961603343486786,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.9759520292282104,0.7047317624092102,0.6671726703643799,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.8438675999641418,0.4618769288063049,0.3252423107624054,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.8512163162231445,0.4745698571205139,0.4524361193180084,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12353515625,0.7649921178817749,0.3404515385627746,1.5501389503479004,290.1236877441406,284.95001220703125,298.0911560058594,292.3105163574219,297.5333557128906,297.371826171875,290.1241760253906,1.0,0.7612715363502502,0.1112005859613418,0.1112005859613418,1.0,1.0,-4.073705673217773,0.1267253309488296,3.9469804763793945,-0.7885136604309082,1.0,0.6499999761581421,0.0,250.86903381347656,261.0,35392.17578125,-0.0,5620.44189453125,1.0,283.1499938964844,288.6759948730469,295.3144226074219,297.64385986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76377272605896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6237.33056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2145.744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400800,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.8296863436698914,0.4367666840553283,0.3961603343486786,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.12371826171875,0.9759520292282104,0.7047317624092102,0.6671726703643799,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.8438675999641418,0.4618769288063049,0.3252423107624054,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1236267089844,0.8512163162231445,0.4745698571205139,0.4524361193180084,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.12353515625,0.7649921178817749,0.3404515385627746,1.5501389503479004,290.1236877441406,284.95001220703125,298.0911560058594,292.3105163574219,297.5333557128906,297.371826171875,290.1241760253906,1.0,0.7612715363502502,0.1112005859613418,0.1112005859613418,1.0,1.0,-4.073705673217773,0.1267253309488296,3.9469804763793945,-0.7885136604309082,1.0,0.6499999761581421,0.0,250.86903381347656,261.0,35392.17578125,-0.0,5620.44189453125,1.0,283.1499938964844,288.6759948730469,295.3144226074219,297.64385986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76377272605896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6237.33056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2145.744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400860,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373291015625,0.828498363494873,0.4379535019397735,0.397297739982605,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1374206542969,0.9756848812103271,0.7093724608421326,0.6715874671936035,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8435219526290894,0.4647173583507538,0.3272615969181061,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8503772020339966,0.4766202569007873,0.4544418752193451,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.7637278437614441,0.3412331342697143,1.5540231466293335,290.13739013671875,284.95001220703125,298.1145324707031,292.3135681152344,297.5390625,297.3724060058594,290.13787841796875,1.0,0.764735996723175,0.1145281642675399,0.1145281642675399,1.0,1.0,-4.089913368225098,0.1471959501504898,3.94271731376648,-0.7716564536094666,1.0,0.6499999761581421,0.0,253.892822265625,264.0,35464.4609375,-0.0,5694.8994140625,1.0,283.1499938964844,288.68731689453125,295.31744384765625,297.65155029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645530104637146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6242.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2152.62451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400920,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373291015625,0.828498363494873,0.4379535019397735,0.397297739982605,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1374206542969,0.9756848812103271,0.7093724608421326,0.6715874671936035,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8435219526290894,0.4647173583507538,0.3272615969181061,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1373596191406,0.8503772020339966,0.4766202569007873,0.4544418752193451,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.13726806640625,0.7637278437614441,0.3412331342697143,1.5540231466293335,290.13739013671875,284.95001220703125,298.1145324707031,292.3135681152344,297.5390625,297.3724060058594,290.13787841796875,1.0,0.764735996723175,0.1145281642675399,0.1145281642675399,1.0,1.0,-4.089913368225098,0.1471959501504898,3.94271731376648,-0.7716564536094666,1.0,0.6499999761581421,0.0,253.892822265625,264.0,35464.4609375,-0.0,5694.8994140625,1.0,283.1499938964844,288.68731689453125,295.31744384765625,297.65155029296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645530104637146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6242.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2152.62451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12400980,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.827331006526947,0.4391292631626129,0.3984254002571106,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1508178710937,0.9754287004470824,0.713995635509491,0.6759859919548035,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8432223796844482,0.4676072597503662,0.329315036535263,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.8495594263076782,0.4786625802516937,0.45644012093544,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1506652832031,0.7624889612197876,0.3420072793960571,1.5578744411468506,290.1507873535156,284.95001220703125,298.1343078613281,292.31573486328125,297.5439453125,297.3729553222656,290.1512451171875,1.0,0.7681872844696045,0.1178557425737381,0.1178557425737381,1.0,1.0,-4.106079578399658,0.169292539358139,3.9367868900299072,-0.7531700134277344,1.0,0.6499999761581421,0.0,256.9193725585937,252.0,35534.8828125,-0.0,5769.75927734375,1.0,283.1499938964844,288.6983642578125,295.3196105957031,297.6582336425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653272151947021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6248.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2159.45849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401040,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.827331006526947,0.4391292631626129,0.3984254002571106,297.51824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1508178710937,0.9754287004470824,0.713995635509491,0.6759859919548035,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507263183594,0.8432223796844482,0.4676072597503662,0.329315036535263,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1507568359375,0.8495594263076782,0.4786625802516937,0.45644012093544,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1506652832031,0.7624889612197876,0.3420072793960571,1.5578744411468506,290.1507873535156,284.95001220703125,298.1343078613281,292.31573486328125,297.5439453125,297.3729553222656,290.1512451171875,1.0,0.7681872844696045,0.1178557425737381,0.1178557425737381,1.0,1.0,-4.106079578399658,0.169292539358139,3.9367868900299072,-0.7531700134277344,1.0,0.6499999761581421,0.0,256.9193725585937,252.0,35534.8828125,-0.0,5769.75927734375,1.0,283.1499938964844,288.6983642578125,295.3196105957031,297.6582336425781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653272151947021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6248.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2159.45849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401100,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1568298339844,0.8292732238769531,0.439714103937149,0.3988758325576782,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.15692138671875,0.9782705307006836,0.7163004875183105,0.6780634522438049,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1568298339844,0.8457202315330505,0.469065248966217,0.3302650451660156,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1568298339844,0.851850152015686,0.4796800017356872,0.4573200941085815,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1567687988281,0.7643352150917053,0.3423909544944763,1.5592355728149414,290.1568908691406,284.95001220703125,298.1428527832031,292.3165283203125,297.54608154296875,297.37322998046875,290.1572570800781,1.0,0.7681763172149658,0.1195195317268371,0.1195195317268371,1.0,1.0,-4.112969398498535,0.1808193624019622,3.932149887084961,-0.7431306838989258,1.0,0.6499999761581421,0.0,255.4234771728516,252.0,35565.48046875,-0.0,5782.19384765625,1.0,283.1499938964844,288.7033996582031,295.3204040527344,297.6612243652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657178640365601,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6250.521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2162.908935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401160,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.16229248046875,0.8325068354606628,0.440303236246109,0.3992738723754883,297.5177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623840332031,0.982480764389038,0.7186035513877869,0.6800810098648071,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.8496026992797852,0.4705410003662109,0.3311838209629059,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1623229980469,0.8555437326431274,0.4806996583938598,0.4581433236598968,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1622314453125,0.7674556970596313,0.3427779078483581,1.5603306293487549,290.162353515625,284.95001220703125,298.1504211425781,292.3171081542969,297.54803466796875,297.3735656738281,290.1627197265625,1.0,0.7676310539245605,0.1210032850503921,0.1210032850503921,1.0,1.0,-4.119294166564941,0.1914782077074051,3.927816152572632,-0.7338727712631226,1.0,0.6499999761581421,0.0,252.4657287597656,240.0,35593.6328125,-0.0,5782.47802734375,1.0,283.1499938964844,288.7078857421875,295.3208923339844,297.6636962890625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660940885543823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6252.5732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2166.233154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401220,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.8415165543556213,0.4414970278739929,0.3999961018562317,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.9928379654884338,0.7232075333595276,0.6840214729309082,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.8601794838905334,0.4735493957996368,0.3329921364784241,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.865747332572937,0.4827499389648437,0.4597071707248688,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17242431640625,0.776222825050354,0.3435676395893097,1.5621482133865356,290.17254638671875,284.95001220703125,298.1627197265625,292.3177185058594,297.5514221191406,297.3743896484375,290.1728820800781,1.0,0.765447199344635,0.1239707916975021,0.1239707916975021,1.0,1.0,-4.131157398223877,0.213279440999031,3.917878150939941,-0.7147140502929688,1.0,0.6499999761581421,0.0,244.1841735839844,228.0,35646.11328125,-0.0,5763.64697265625,1.0,283.1499938964844,288.7161865234375,295.3211975097656,297.6675109863281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667880058288574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6256.220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2172.369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401280,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.8415165543556213,0.4414970278739929,0.3999961018562317,297.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.17254638671875,0.9928379654884338,0.7232075333595276,0.6840214729309082,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.8601794838905334,0.4735493957996368,0.3329921364784241,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1725158691406,0.865747332572937,0.4827499389648437,0.4597071707248688,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.17242431640625,0.776222825050354,0.3435676395893097,1.5621482133865356,290.17254638671875,284.95001220703125,298.1627197265625,292.3177185058594,297.5514221191406,297.3743896484375,290.1728820800781,1.0,0.765447199344635,0.1239707916975021,0.1239707916975021,1.0,1.0,-4.131157398223877,0.213279440999031,3.917878150939941,-0.7147140502929688,1.0,0.6499999761581421,0.0,244.1841735839844,228.0,35646.11328125,-0.0,5763.64697265625,1.0,283.1499938964844,288.7161865234375,295.3211975097656,297.6675109863281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667880058288574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6256.220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2172.369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401340,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.8514196276664734,0.4426653385162353,0.4007165431976318,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.9990000128746032,0.7280424237251282,0.6802911758422852,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.8718256950378418,0.4765930771827698,0.3348398208618164,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.8769435882568359,0.4847750961780548,0.4612672030925751,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.785810649394989,0.3443424105644226,1.5639833211898804,290.1788024902344,284.95001220703125,298.17108154296875,292.3176574707031,297.5543518066406,297.37579345703125,290.1787414550781,1.0,0.7618421316146851,0.1269382983446121,0.1269382983446121,1.0,1.0,-4.134311676025391,0.2349613904953003,3.899350166320801,-0.6933343410491943,1.0,0.6499999761581421,0.0,235.4557342529297,216.0,35669.234375,-0.0,5711.59228515625,1.0,283.1499938964844,288.7213134765625,295.3206787109375,297.669677734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673930525779724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6258.3134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2177.7236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401400,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.8514196276664734,0.4426653385162353,0.4007165431976318,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.9990000128746032,0.7280424237251282,0.6802911758422852,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.8718256950378418,0.4765930771827698,0.3348398208618164,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.8769435882568359,0.4847750961780548,0.4612672030925751,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1788024902344,0.785810649394989,0.3443424105644226,1.5639833211898804,290.1788024902344,284.95001220703125,298.17108154296875,292.3176574707031,297.5543518066406,297.37579345703125,290.1787414550781,1.0,0.7618421316146851,0.1269382983446121,0.1269382983446121,1.0,1.0,-4.134311676025391,0.2349613904953003,3.899350166320801,-0.6933343410491943,1.0,0.6499999761581421,0.0,235.4557342529297,216.0,35669.234375,-0.0,5711.59228515625,1.0,283.1499938964844,288.7213134765625,295.3206787109375,297.669677734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673930525779724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6258.3134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2177.7236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401460,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.8599364161491394,0.4436821937561035,0.4014004170894623,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727600097656,0.9990000128746032,0.734369158744812,0.660980224609375,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.8820398449897766,0.479561448097229,0.3367083370685577,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.8865973353385925,0.4866718351840973,0.4628050923347473,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728515625,0.7939317226409912,0.3450250029563904,1.5658279657363892,290.1727600097656,284.95001220703125,298.1754150390625,292.3169860839844,297.5604553222656,297.38238525390625,290.1724853515625,1.0,0.7560322880744934,0.129521906375885,0.129521906375885,1.0,1.0,-4.117788314819336,0.2521916627883911,3.8655967712402335,-0.6722981929779053,1.0,0.6499999761581421,0.0,227.64219665527344,204.0,35629.8125,-0.0,5601.64013671875,1.0,283.1499938964844,288.7160949707031,295.3185119628906,297.6669006347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677088975906372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6255.57275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2180.520263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401520,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728210449219,0.8599364161491394,0.4436821937561035,0.4014004170894623,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727600097656,0.9990000128746032,0.734369158744812,0.660980224609375,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.8820398449897766,0.479561448097229,0.3367083370685577,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1727905273437,0.8865973353385925,0.4866718351840973,0.4628050923347473,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728515625,0.7939317226409912,0.3450250029563904,1.5658279657363892,290.1727600097656,284.95001220703125,298.1754150390625,292.3169860839844,297.5604553222656,297.38238525390625,290.1724853515625,1.0,0.7560322880744934,0.129521906375885,0.129521906375885,1.0,1.0,-4.117788314819336,0.2521916627883911,3.8655967712402335,-0.6722981929779053,1.0,0.6499999761581421,0.0,227.64219665527344,204.0,35629.8125,-0.0,5601.64013671875,1.0,283.1499938964844,288.7160949707031,295.3185119628906,297.6669006347656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677088975906372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6255.57275390625,0.0,149.58847045898438,1895.4371337890625,0.0,2180.520263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401580,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.8706026077270508,0.4446046352386474,0.4019445180892944,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1641845703125,0.9990000128746032,0.7421649694442749,0.6378111243247986,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.894532322883606,0.4825186729431152,0.3385259211063385,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.8984606266021729,0.4884965717792511,0.4642189741134643,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.164306640625,0.803968608379364,0.3456927239894867,1.5673235654830933,290.1642150878906,284.95001220703125,298.1755676269531,292.3157653808594,297.5698547363281,297.3944702148437,290.163818359375,1.0,0.7489197850227356,0.1321054995059967,0.1321054995059967,1.0,1.0,-4.096246719360352,0.2686548829078674,3.82759165763855,-0.6509639620780945,1.0,0.6499999761581421,0.0,218.4369506835937,192.0,35579.546875,-0.0,5465.759765625,1.0,283.1499938964844,288.70855712890625,295.3153991699219,297.6612243652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676218748092651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6251.59326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2179.749755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401640,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.8706026077270508,0.4446046352386474,0.4019445180892944,297.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1641845703125,0.9990000128746032,0.7421649694442749,0.6378111243247986,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.894532322883606,0.4825186729431152,0.3385259211063385,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16424560546875,0.8984606266021729,0.4884965717792511,0.4642189741134643,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.164306640625,0.803968608379364,0.3456927239894867,1.5673235654830933,290.1642150878906,284.95001220703125,298.1755676269531,292.3157653808594,297.5698547363281,297.3944702148437,290.163818359375,1.0,0.7489197850227356,0.1321054995059967,0.1321054995059967,1.0,1.0,-4.096246719360352,0.2686548829078674,3.82759165763855,-0.6509639620780945,1.0,0.6499999761581421,0.0,218.4369506835937,192.0,35579.546875,-0.0,5465.759765625,1.0,283.1499938964844,288.70855712890625,295.3153991699219,297.6612243652344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676218748092651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6251.59326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2179.749755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401700,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.15924072265625,0.876730740070343,0.4450374543666839,0.4021788537502289,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591796875,0.9990000128746032,0.7465333342552185,0.6250585913658142,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.9015864729881288,0.4840017557144165,0.3394282162189483,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592102050781,0.9052059054374696,0.489387184381485,0.4648930132389068,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1592712402344,0.8095874786376953,0.3460284173488617,1.5680192708969116,290.1591796875,284.95001220703125,298.174072265625,292.3149719238281,297.57537841796875,297.4020080566406,290.1587829589844,1.0,0.7449791431427002,0.1333972960710525,0.1333972960710525,1.0,1.0,-4.083913326263428,0.2765949070453644,3.8073184490203857,-0.640251100063324,1.0,0.6499999761581421,0.0,213.46871948242188,192.0,35550.515625,-0.0,5390.70703125,1.0,283.1499938964844,288.7041320800781,295.3139038085937,297.6580505371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674680352210999,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6249.3388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2178.387451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401760,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15380859375,0.8833611607551575,0.4454552829265594,0.4023952782154083,297.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1537475585937,0.9990000128746032,0.7511560320854187,0.6116986870765686,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.15380859375,0.9093754291534424,0.4854898750782013,0.3403304517269134,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.15380859375,0.9128707647323608,0.4902664422988891,0.4655516445636749,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.15386962890625,0.8153896331787109,0.3463671207427978,1.568705916404724,290.1537475585937,284.95001220703125,298.1714782714844,292.31402587890625,297.5812072753906,297.4102478027344,290.1533203125,1.0,0.7408535480499268,0.134612038731575,0.134612038731575,1.0,1.0,-4.070797443389893,0.2838190495967865,3.786978721618652,-0.630083441734314,1.0,0.6499999761581421,0.0,208.34844970703125,195.0,35519.3203125,-0.0,5312.51904296875,1.0,283.1499938964844,288.6993713378906,295.3124389648437,297.65478515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672726511955261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6246.94970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2176.657958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401820,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8915126919746399,0.4463293552398681,0.4029786288738251,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505432128906,0.9990000128746032,0.7605219483375549,0.5963687300682068,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.9201647043228148,0.4885583221912384,0.3422898352146148,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.9229320287704468,0.4920702278614044,0.4670351445674896,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8223143815994263,0.3471206426620483,1.5710314512252808,290.1505432128906,284.95001220703125,298.1629943847656,292.3118591308594,297.5924377441406,297.42706298828125,290.1505432128906,1.0,0.7372280955314636,0.1370415389537811,0.1370415389537811,1.0,1.0,-4.059958457946777,0.2997796535491943,3.760178804397583,-0.6121139526367188,1.0,0.6499999761581421,0.0,202.7901306152344,198.0,35508.72265625,-0.0,5238.95263671875,1.0,283.1499938964844,288.6959533691406,295.3099975585937,297.64990234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668732404708862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6244.87841796875,0.0,149.58847045898438,1895.4371337890625,0.0,2173.123291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401880,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8915126919746399,0.4463293552398681,0.4029786288738251,297.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505432128906,0.9990000128746032,0.7605219483375549,0.5963687300682068,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.9201647043228148,0.4885583221912384,0.3422898352146148,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.9229320287704468,0.4920702278614044,0.4670351445674896,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1505126953125,0.8223143815994263,0.3471206426620483,1.5710314512252808,290.1505432128906,284.95001220703125,298.1629943847656,292.3118591308594,297.5924377441406,297.42706298828125,290.1505432128906,1.0,0.7372280955314636,0.1370415389537811,0.1370415389537811,1.0,1.0,-4.059958457946777,0.2997796535491943,3.760178804397583,-0.6121139526367188,1.0,0.6499999761581421,0.0,202.7901306152344,198.0,35508.72265625,-0.0,5238.95263671875,1.0,283.1499938964844,288.6959533691406,295.3099975585937,297.64990234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668732404708862,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6244.87841796875,0.0,149.58847045898438,1895.4371337890625,0.0,2173.123291015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12401940,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.8960767388343811,0.4472450017929077,0.4036942720413208,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.9990000128746032,0.7693852782249451,0.5886099338531494,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.9270747900009156,0.4917372167110443,0.3444015085697174,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.92890727519989,0.4939161837100982,0.4686603546142578,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1541748046875,0.8261799216270447,0.3479306995868683,1.5741374492645264,290.1542358398437,284.95001220703125,298.1499938964844,292.3092956542969,297.59979248046875,297.44024658203125,290.1544189453125,1.0,0.7361868023872375,0.139471024274826,0.139471024274826,1.0,1.0,-4.059706687927246,0.3167313635349273,3.742975234985352,-0.5952867269515991,1.0,0.6499999761581421,0.0,200.3080139160156,201.0,35529.078125,-0.0,5220.697265625,1.0,283.1499938964844,288.6985168457031,295.3087158203125,297.6488952636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76674485206604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6245.67041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2171.98779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402000,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542053222656,0.8960767388343811,0.4472450017929077,0.4036942720413208,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.9990000128746032,0.7693852782249451,0.5886099338531494,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.9270747900009156,0.4917372167110443,0.3444015085697174,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1542358398437,0.92890727519989,0.4939161837100982,0.4686603546142578,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1541748046875,0.8261799216270447,0.3479306995868683,1.5741374492645264,290.1542358398437,284.95001220703125,298.1499938964844,292.3092956542969,297.59979248046875,297.44024658203125,290.1544189453125,1.0,0.7361868023872375,0.139471024274826,0.139471024274826,1.0,1.0,-4.059706687927246,0.3167313635349273,3.742975234985352,-0.5952867269515991,1.0,0.6499999761581421,0.0,200.3080139160156,201.0,35529.078125,-0.0,5220.697265625,1.0,283.1499938964844,288.6985168457031,295.3087158203125,297.6488952636719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76674485206604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6245.67041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2171.98779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402060,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.183349609375,0.906218409538269,0.4524612724781036,0.4073629081249237,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.9990000128746032,0.782767653465271,0.5749544501304626,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18341064453125,0.9402616024017334,0.4994200766086578,0.3489080667495727,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.18341064453125,0.9411177039146424,0.5002909898757935,0.4735207259654999,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18316650390625,0.8353805541992188,0.3535135686397552,1.5933398008346558,290.1835327148437,284.95001220703125,298.13433837890625,292.3062438964844,297.6368408203125,297.49237060546875,290.1847229003906,1.0,0.73802250623703,0.1419123262166977,0.1419123262166977,1.0,1.0,-4.082037925720215,0.3364727795124054,3.745565176010132,-0.5810309052467346,1.0,0.6499999761581421,0.0,197.21685791015625,204.0,35700.23828125,-0.0,5270.4375,1.0,283.1499938964844,288.7211608886719,295.3085632324219,297.65447998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671542167663574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6255.3291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2175.60986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402120,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.183349609375,0.906218409538269,0.4524612724781036,0.4073629081249237,297.7310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1835327148437,0.9990000128746032,0.782767653465271,0.5749544501304626,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.18341064453125,0.9402616024017334,0.4994200766086578,0.3489080667495727,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.18341064453125,0.9411177039146424,0.5002909898757935,0.4735207259654999,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.18316650390625,0.8353805541992188,0.3535135686397552,1.5933398008346558,290.1835327148437,284.95001220703125,298.13433837890625,292.3062438964844,297.6368408203125,297.49237060546875,290.1847229003906,1.0,0.73802250623703,0.1419123262166977,0.1419123262166977,1.0,1.0,-4.082037925720215,0.3364727795124054,3.745565176010132,-0.5810309052467346,1.0,0.6499999761581421,0.0,197.21685791015625,204.0,35700.23828125,-0.0,5270.4375,1.0,283.1499938964844,288.7211608886719,295.3085632324219,297.65447998046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671542167663574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6255.3291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2175.60986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
