time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402180,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.9135250449180604,0.4559890627861023,0.4107052087783813,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179260253906,0.9990000128746032,0.7951822280883789,0.5671824216842651,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.9495993256568908,0.5056669116020203,0.3533530235290527,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.9495194554328918,0.5052008032798767,0.4783024489879608,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176208496094,0.8422412872314453,0.3577990233898163,1.6132351160049438,290.2179260253906,284.95001220703125,298.11798095703125,292.30255126953125,297.65966796875,297.526611328125,290.2190246582031,1.0,0.7418131828308105,0.1443536281585693,0.1443536281585693,1.0,1.0,-4.111766338348389,0.3569955229759216,3.754770994186402,-0.5672214031219482,1.0,0.6499999761581421,0.0,196.4363250732422,207.0,35874.0625,-0.0,5360.8427734375,1.0,283.1499938964844,288.74871826171875,295.3092041015625,297.6658630371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685163021087646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6267.3740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2187.67431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402240,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2177734375,0.9135250449180604,0.4559890627861023,0.4107052087783813,297.7807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2179260253906,0.9990000128746032,0.7951822280883789,0.5671824216842651,297.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.9495993256568908,0.5056669116020203,0.3533530235290527,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.21783447265625,0.9495194554328918,0.5052008032798767,0.4783024489879608,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176208496094,0.8422412872314453,0.3577990233898163,1.6132351160049438,290.2179260253906,284.95001220703125,298.11798095703125,292.30255126953125,297.65966796875,297.526611328125,290.2190246582031,1.0,0.7418131828308105,0.1443536281585693,0.1443536281585693,1.0,1.0,-4.111766338348389,0.3569955229759216,3.754770994186402,-0.5672214031219482,1.0,0.6499999761581421,0.0,196.4363250732422,207.0,35874.0625,-0.0,5360.8427734375,1.0,283.1499938964844,288.74871826171875,295.3092041015625,297.6658630371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685163021087646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6267.3740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2187.67431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402300,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2335205078125,0.9154251217842102,0.4574191570281982,0.4120379388332367,297.79852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.233642578125,0.9990000128746032,0.8009431958198547,0.5659151673316956,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.23358154296875,0.9523470401763916,0.5084963440895081,0.3553510308265686,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.23358154296875,0.9517984390258788,0.5073235034942627,0.4803575277328491,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2333679199219,0.8442253470420837,0.3596001267433166,1.6216163635253906,290.2336730957031,284.95001220703125,298.10955810546875,292.30047607421875,297.6670227050781,297.53857421875,290.23468017578125,1.0,0.7440879940986633,0.1455742716789245,0.1455742716789245,1.0,1.0,-4.126812934875488,0.3671707212924957,3.759642362594605,-0.5604397058486938,1.0,0.6499999761581421,0.0,196.86407470703125,207.0,35952.83203125,-0.0,5412.86376953125,1.0,283.1499938964844,288.7612609863281,295.3084716796875,297.6705017089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694044709205627,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6272.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2195.551513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402360,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2484130859375,0.9166181087493896,0.4587392210960388,0.4132592976093292,297.8127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24853515625,0.9990000128746032,0.8064549565315247,0.5656605362892151,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2484436035156,0.9543649554252625,0.5112229585647583,0.3572706282138824,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2484436035156,0.9533421993255616,0.5093199014663696,0.4822835922241211,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2482604980469,0.8456190228462219,0.3612543642520904,1.629306674003601,290.24853515625,284.95001220703125,298.1009521484375,292.2982482910156,297.6724548339844,297.5480651855469,290.24951171875,1.0,0.746498703956604,0.1464739888906479,0.1464739888906479,1.0,1.0,-4.141866207122803,0.3753268420696258,3.766539335250856,-0.5556768178939819,1.0,0.6499999761581421,0.0,197.6019287109375,227.0,36027.16015625,-0.0,5467.47509765625,1.0,283.1499938964844,288.7730712890625,295.3069763183594,297.6740417480469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703230977058411,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6277.369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2203.7080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402420,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.9088423252105712,0.4612749516963959,0.415728360414505,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860107421875,0.9990000128746032,0.816257894039154,0.582097053527832,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.9481350779533386,0.5165759921073914,0.3611373901367187,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.9460797309875488,0.5131546258926392,0.4861160814762115,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8404118418693542,0.3643295466899872,1.644298791885376,290.2860107421875,284.95001220703125,298.0832824707031,292.2934265136719,297.6780090332031,297.5603332519531,290.2874450683594,1.0,0.7573114633560181,0.1482734382152557,0.1482734382152557,1.0,1.0,-4.191906929016113,0.3942572772502899,3.797649621963501,-0.548496663570404,1.0,0.6499999761581421,0.0,205.34686279296875,247.0,36229.94140625,-0.0,5689.76708984375,1.0,283.1499938964844,288.8028869628906,295.3028564453125,297.6807861328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722091674804688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6289.29736328125,0.0,149.58847045898438,1895.4371337890625,0.0,2220.481201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402480,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.9088423252105712,0.4612749516963959,0.415728360414505,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2860107421875,0.9990000128746032,0.816257894039154,0.582097053527832,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.9481350779533386,0.5165759921073914,0.3611373901367187,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.285888671875,0.9460797309875488,0.5131546258926392,0.4861160814762115,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856140136719,0.8404118418693542,0.3643295466899872,1.644298791885376,290.2860107421875,284.95001220703125,298.0832824707031,292.2934265136719,297.6780090332031,297.5603332519531,290.2874450683594,1.0,0.7573114633560181,0.1482734382152557,0.1482734382152557,1.0,1.0,-4.191906929016113,0.3942572772502899,3.797649621963501,-0.548496663570404,1.0,0.6499999761581421,0.0,205.34686279296875,247.0,36229.94140625,-0.0,5689.76708984375,1.0,283.1499938964844,288.8028869628906,295.3028564453125,297.6807861328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722091674804688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6289.29736328125,0.0,149.58847045898438,1895.4371337890625,0.0,2220.481201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402540,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291015625,0.8957810997962952,0.4637489914894104,0.4182661473751068,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.9990000128746032,0.8238016366958618,0.6104425191879272,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.32916259765625,0.9349733591079712,0.5218599438667297,0.3650539815425873,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32916259765625,0.9318033456802368,0.5168502330780029,0.4899459183216095,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3288879394531,0.8302703499794006,0.3671257197856903,1.6586898565292358,290.3293151855469,284.95001220703125,298.0650329589844,292.2880554199219,297.6740417480469,297.5605163574219,290.330810546875,1.0,0.771731436252594,0.1500728726387024,0.1500728726387024,1.0,1.0,-4.255733489990234,0.4152278900146484,3.840505599975586,-0.5420508980751038,1.0,0.6499999761581421,0.0,217.91278076171875,267.0,36456.66015625,-0.0,6000.1220703125,1.0,283.1499938964844,288.8379211425781,295.2987365722656,297.6897277832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774347722530365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6303.5458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2239.543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402600,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3291015625,0.8957810997962952,0.4637489914894104,0.4182661473751068,297.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3293151855469,0.9990000128746032,0.8238016366958618,0.6104425191879272,297.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.32916259765625,0.9349733591079712,0.5218599438667297,0.3650539815425873,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32916259765625,0.9318033456802368,0.5168502330780029,0.4899459183216095,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3288879394531,0.8302703499794006,0.3671257197856903,1.6586898565292358,290.3293151855469,284.95001220703125,298.0650329589844,292.2880554199219,297.6740417480469,297.5605163574219,290.330810546875,1.0,0.771731436252594,0.1500728726387024,0.1500728726387024,1.0,1.0,-4.255733489990234,0.4152278900146484,3.840505599975586,-0.5420508980751038,1.0,0.6499999761581421,0.0,217.91278076171875,267.0,36456.66015625,-0.0,6000.1220703125,1.0,283.1499938964844,288.8379211425781,295.2987365722656,297.6897277832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774347722530365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6303.5458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2239.543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402660,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734436035156,0.8808962106704712,0.4661973714828491,0.4208727180957794,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.9990000128746032,0.8295007944107056,0.6450512409210205,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9190038442611694,0.527125358581543,0.3690234720706939,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9148764610290528,0.5204667448997498,0.4937921166419983,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.8182404041290283,0.3697132468223572,1.672560453414917,290.3736572265625,284.95001220703125,298.0462646484375,292.2822265625,297.6632385253906,297.55206298828125,290.37518310546875,1.0,0.7882139086723328,0.1517271101474762,0.1517271101474762,1.0,1.0,-4.326657772064209,0.4364171624183655,3.8902409076690674,-0.5368973612785339,1.0,0.6499999761581421,0.0,233.5234222412109,287.0,36687.6953125,-0.0,6367.55517578125,1.0,283.1499938964844,288.8739624023437,295.29400634765625,297.6988830566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767142653465271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6318.125,0.0,149.58847045898438,1895.4371337890625,0.0,2260.68994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402720,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3734436035156,0.8808962106704712,0.4661973714828491,0.4208727180957794,297.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3736877441406,0.9990000128746032,0.8295007944107056,0.6450512409210205,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9190038442611694,0.527125358581543,0.3690234720706939,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37353515625,0.9148764610290528,0.5204667448997498,0.4937921166419983,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3732604980469,0.8182404041290283,0.3697132468223572,1.672560453414917,290.3736572265625,284.95001220703125,298.0462646484375,292.2822265625,297.6632385253906,297.55206298828125,290.37518310546875,1.0,0.7882139086723328,0.1517271101474762,0.1517271101474762,1.0,1.0,-4.326657772064209,0.4364171624183655,3.8902409076690674,-0.5368973612785339,1.0,0.6499999761581421,0.0,233.5234222412109,287.0,36687.6953125,-0.0,6367.55517578125,1.0,283.1499938964844,288.8739624023437,295.29400634765625,297.6988830566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767142653465271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6318.125,0.0,149.58847045898438,1895.4371337890625,0.0,2260.68994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402780,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.8660078048706055,0.4686124920845032,0.4235160946846008,297.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.9990000128746032,0.8337993025779724,0.6827495098114014,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173889160156,0.9034990072250366,0.5324001312255859,0.3730461299419403,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173583984375,0.8989043235778809,0.5240163803100586,0.4976411461830139,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.8053156733512878,0.3721387088298797,1.6859872341156006,290.4175109863281,284.95001220703125,298.0269775390625,292.2759704589844,297.6482238769531,297.5382995605469,290.4189758300781,1.0,0.8057696223258972,0.15338134765625,0.15338134765625,1.0,1.0,-4.400894165039063,0.4580693542957306,3.9428248405456543,-0.5319728851318359,1.0,0.6499999761581421,0.0,251.16452026367188,307.0,36915.00390625,-0.0,6774.19384765625,1.0,283.1499938964844,288.9095764160156,295.28826904296875,297.7070617675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791805863380432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6332.33837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2282.7861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402840,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41729736328125,0.8660078048706055,0.4686124920845032,0.4235160946846008,297.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41754150390625,0.9990000128746032,0.8337993025779724,0.6827495098114014,297.5093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173889160156,0.9034990072250366,0.5324001312255859,0.3730461299419403,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173583984375,0.8989043235778809,0.5240163803100586,0.4976411461830139,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170837402344,0.8053156733512878,0.3721387088298797,1.6859872341156006,290.4175109863281,284.95001220703125,298.0269775390625,292.2759704589844,297.6482238769531,297.5382995605469,290.4189758300781,1.0,0.8057696223258972,0.15338134765625,0.15338134765625,1.0,1.0,-4.400894165039063,0.4580693542957306,3.9428248405456543,-0.5319728851318359,1.0,0.6499999761581421,0.0,251.16452026367188,307.0,36915.00390625,-0.0,6774.19384765625,1.0,283.1499938964844,288.9095764160156,295.28826904296875,297.7070617675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791805863380432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6332.33837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2282.7861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402900,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.438720703125,0.8588991761207581,0.4698090851306915,0.4248454570770263,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4389953613281,0.9990000128746032,0.8355051875114441,0.7021574974060059,297.51300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4388122558594,0.8965035080909729,0.5350406765937805,0.3750739395618438,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4388122558594,0.8914710283279419,0.5257704257965088,0.4995636343955993,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.43853759765625,0.7986823916435242,0.373299092054367,1.6925432682037354,290.4389343261719,284.95001220703125,298.0171813964844,292.2726745605469,297.6396789550781,297.5301208496094,290.4403991699219,1.0,0.81475830078125,0.1542084664106369,0.1542084664106369,1.0,1.0,-4.438532829284668,0.4689501523971557,3.969582557678223,-0.5295600891113281,1.0,0.6499999761581421,0.0,260.5395812988281,307.0,37025.91796875,-0.0,6988.5888671875,1.0,283.1499938964844,288.9269714355469,295.2850036621094,297.7106018066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804163098335266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6339.201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2293.87890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12402960,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45977783203125,0.8521223664283752,0.4709991812705993,0.4261777698993683,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4600524902344,0.9990000128746032,0.8369616866111755,0.7216730713844299,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4598693847656,0.889757513999939,0.5376836657524109,0.3771101236343384,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4598388671875,0.8843014240264893,0.5275129675865173,0.5014839768409729,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4595947265625,0.7922379374504089,0.3744299113750458,1.6990034580230713,290.4599914550781,284.95001220703125,298.0072631835937,292.2693176269531,297.6307067871094,297.5213928222656,290.4613952636719,1.0,0.8238003253936768,0.1547715961933136,0.1547715961933136,1.0,1.0,-4.476195335388184,0.4784093201160431,3.997786045074463,-0.5285660028457642,1.0,0.6499999761581421,0.0,270.1788330078125,325.0,37134.58984375,-0.0,7208.55224609375,1.0,283.1499938964844,288.9440612792969,295.2815856933594,297.7138366699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816390991210938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6345.8759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2304.868896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403020,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.8401938676834106,0.4733527898788452,0.4288175106048584,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.9990000128746032,0.8393751382827759,0.7589237689971924,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8778116703033447,0.5429682731628418,0.3811797797679901,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8715590238571167,0.5309609174728394,0.5052874088287354,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.780667245388031,0.3766160309314728,1.711558818817139,290.4998779296875,284.95001220703125,297.98712158203125,292.26226806640625,297.6122131347656,297.50341796875,290.5011901855469,1.0,0.8412165641784668,0.1558978706598281,0.1558978706598281,1.0,1.0,-4.548862457275391,0.4967041313648224,4.052158355712891,-0.5265423655509949,1.0,0.6499999761581421,0.0,289.2486572265625,343.0,37338.75,-0.0,7646.48046875,1.0,283.1499938964844,288.97637939453125,295.2742004394531,297.7191772460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840250134468079,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6358.3486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2326.352783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403080,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996643066406,0.8401938676834106,0.4733527898788452,0.4288175106048584,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999389648437,0.9990000128746032,0.8393751382827759,0.7589237689971924,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8778116703033447,0.5429682731628418,0.3811797797679901,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.499755859375,0.8715590238571167,0.5309609174728394,0.5052874088287354,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.780667245388031,0.3766160309314728,1.711558818817139,290.4998779296875,284.95001220703125,297.98712158203125,292.26226806640625,297.6122131347656,297.50341796875,290.5011901855469,1.0,0.8412165641784668,0.1558978706598281,0.1558978706598281,1.0,1.0,-4.548862457275391,0.4967041313648224,4.052158355712891,-0.5265423655509949,1.0,0.6499999761581421,0.0,289.2486572265625,343.0,37338.75,-0.0,7646.48046875,1.0,283.1499938964844,288.97637939453125,295.2742004394531,297.7191772460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840250134468079,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6358.3486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2326.352783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403140,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.8296263813972473,0.4756694436073303,0.4314368367195129,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53717041015625,0.9990000128746032,0.8412640690803528,0.7940347194671631,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.8672438859939575,0.5482572317123413,0.3852607309818268,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369567871094,0.8602593541145325,0.5343613624572754,0.5090580582618713,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.7702897191047668,0.3787152171134949,1.7237610816955566,290.5370788574219,284.95001220703125,297.9666442871094,292.2549133300781,297.5939025878906,297.4857177734375,290.5382385253906,1.0,0.8580510020256042,0.1570241451263427,0.1570241451263427,1.0,1.0,-4.618038654327393,0.5143951773643494,4.103643417358398,-0.524285614490509,1.0,0.6499999761581421,0.0,308.4786682128906,361.0,37527.80078125,-0.0,8084.935546875,1.0,283.1499938964844,289.00640869140625,295.2662353515625,297.7230224609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862804532051086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6369.6943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2346.707763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403200,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5368957519531,0.8296263813972473,0.4756694436073303,0.4314368367195129,297.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53717041015625,0.9990000128746032,0.8412640690803528,0.7940347194671631,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369873046875,0.8672438859939575,0.5482572317123413,0.3852607309818268,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5369567871094,0.8602593541145325,0.5343613624572754,0.5090580582618713,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.7702897191047668,0.3787152171134949,1.7237610816955566,290.5370788574219,284.95001220703125,297.9666442871094,292.2549133300781,297.5939025878906,297.4857177734375,290.5382385253906,1.0,0.8580510020256042,0.1570241451263427,0.1570241451263427,1.0,1.0,-4.618038654327393,0.5143951773643494,4.103643417358398,-0.524285614490509,1.0,0.6499999761581421,0.0,308.4786682128906,361.0,37527.80078125,-0.0,8084.935546875,1.0,283.1499938964844,289.00640869140625,295.2662353515625,297.7230224609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862804532051086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6369.6943359375,0.0,149.58847045898438,1895.4371337890625,0.0,2346.707763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403260,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.815639317035675,0.4777500033378601,0.4341647624969482,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5579833984375,0.9858087301254272,0.8440756797790527,0.7990081906318665,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578918457031,0.8531217575073242,0.5533645749092102,0.3894603252410888,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.557861328125,0.845584511756897,0.5375372767448425,0.5129473209381104,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577697753906,0.7567852735519409,0.3805830180644989,1.7364317178726196,290.55792236328125,284.95001220703125,297.9458312988281,292.2472839355469,297.57867431640625,297.47216796875,290.5585327148437,1.0,0.8718605637550354,0.1581007093191146,0.1581007093191146,1.0,1.0,-4.653034687042236,0.5259981155395508,4.1270365715026855,-0.5199426412582397,1.0,0.6499999761581421,0.0,332.5008544921875,364.0,37618.54296875,-0.0,8423.703125,1.0,283.1499938964844,289.0230712890625,295.257080078125,297.7221984863281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882714867591858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6374.89794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2364.712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403320,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578308105469,0.815639317035675,0.4777500033378601,0.4341647624969482,297.5868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5579833984375,0.9858087301254272,0.8440756797790527,0.7990081906318665,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5578918457031,0.8531217575073242,0.5533645749092102,0.3894603252410888,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.557861328125,0.845584511756897,0.5375372767448425,0.5129473209381104,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577697753906,0.7567852735519409,0.3805830180644989,1.7364317178726196,290.55792236328125,284.95001220703125,297.9458312988281,292.2472839355469,297.57867431640625,297.47216796875,290.5585327148437,1.0,0.8718605637550354,0.1581007093191146,0.1581007093191146,1.0,1.0,-4.653034687042236,0.5259981155395508,4.1270365715026855,-0.5199426412582397,1.0,0.6499999761581421,0.0,332.5008544921875,364.0,37618.54296875,-0.0,8423.703125,1.0,283.1499938964844,289.0230712890625,295.257080078125,297.7221984863281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882714867591858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6374.89794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2364.712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403380,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746459960937,0.8091895580291748,0.4797052443027496,0.4363493025302887,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.978872776031494,0.8483367562294006,0.8031716346740723,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.8477091193199158,0.5584129095077515,0.3932837247848511,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.8394394516944885,0.540600061416626,0.5162813663482666,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745544433594,0.7510045766830444,0.3823690116405487,1.7465757131576538,290.5747375488281,284.95001220703125,297.9247741699219,292.2394104003906,297.5693664550781,297.4662780761719,290.57525634765625,1.0,0.8804009556770325,0.1591772735118866,0.1591772735118866,1.0,1.0,-4.68134880065918,0.5363130569458008,4.145035743713379,-0.5159584283828735,1.0,0.6499999761581421,0.0,345.8604431152344,352.0,37699.3203125,-0.0,8653.9736328125,1.0,283.1499938964844,289.0358581542969,295.24664306640625,297.7167663574219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897101044654846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6378.0517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2377.74365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403440,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746459960937,0.8091895580291748,0.4797052443027496,0.4363493025302887,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.57476806640625,0.978872776031494,0.8483367562294006,0.8031716346740723,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.8477091193199158,0.5584129095077515,0.3932837247848511,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5746765136719,0.8394394516944885,0.540600061416626,0.5162813663482666,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5745544433594,0.7510045766830444,0.3823690116405487,1.7465757131576538,290.5747375488281,284.95001220703125,297.9247741699219,292.2394104003906,297.5693664550781,297.4662780761719,290.57525634765625,1.0,0.8804009556770325,0.1591772735118866,0.1591772735118866,1.0,1.0,-4.68134880065918,0.5363130569458008,4.145035743713379,-0.5159584283828735,1.0,0.6499999761581421,0.0,345.8604431152344,352.0,37699.3203125,-0.0,8653.9736328125,1.0,283.1499938964844,289.0358581542969,295.24664306640625,297.7167663574219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897101044654846,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6378.0517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2377.74365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403500,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824584960937,0.8095357418060303,0.4806757569313049,0.4372210800647735,297.5708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.9794464707374572,0.8506727814674377,0.8053073883056641,297.53466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824890136719,0.8487298488616943,0.5609509944915771,0.3950393199920654,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5824890136719,0.8399863243103027,0.5421195030212402,0.5177139639854431,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.7513889074325562,0.3832612931728363,1.750588059425354,290.58251953125,284.95001220703125,297.9141540527344,292.2353820800781,297.565673828125,297.464599609375,290.5830078125,1.0,0.8821250796318054,0.1597155481576919,0.1597155481576919,1.0,1.0,-4.693657398223877,0.5410865545272827,4.152570724487305,-0.5139069557189941,1.0,0.6499999761581421,0.0,346.906494140625,352.0,37735.9296875,-0.0,8716.4443359375,1.0,283.1499938964844,289.04180908203125,295.2416687011719,297.7139892578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902888655662537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6379.50048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2382.990966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403560,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5897216796875,0.8113613724708557,0.4816544353961944,0.4380090534687042,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58984375,0.9816765785217284,0.8530654907226562,0.8074220418930054,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5897521972656,0.8512917757034302,0.563510000705719,0.3967386782169342,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5897521972656,0.8420168161392212,0.5436421036720276,0.5190536975860596,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58966064453125,0.7531150579452515,0.3841632008552551,1.7541899681091309,290.5898132324219,284.95001220703125,297.9034729003906,292.2312927246094,297.56231689453125,297.4633483886719,290.5902404785156,1.0,0.8830208778381348,0.1603653579950332,0.1603653579950332,1.0,1.0,-4.705160617828369,0.5461755394935608,4.158985137939453,-0.5114138722419739,1.0,0.6499999761581421,0.0,345.5687561035156,340.0,37770.578125,-0.0,8756.4267578125,1.0,283.1499938964844,289.0473022460937,295.2369384765625,297.7112731933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790813684463501,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6380.79736328125,0.0,149.58847045898438,1895.4371337890625,0.0,2387.751220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403620,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.8174411058425903,0.4836383163928985,0.439466655254364,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037902832031,0.9886527061462402,0.8579282760620117,0.8116024732589722,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037292480469,0.859190821647644,0.5686926245689392,0.4000711143016815,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037292480469,0.8487131595611572,0.546703577041626,0.5215973854064941,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036376953125,0.758959949016571,0.3859992921352386,1.7608263492584229,290.603759765625,284.95001220703125,297.8819885253906,292.2230224609375,297.55621337890625,297.4617004394531,290.60418701171875,1.0,0.8832759261131287,0.1616649627685547,0.1616649627685547,1.0,1.0,-4.727036952972412,0.555993914604187,4.171042919158936,-0.5065565705299377,1.0,0.6499999761581421,0.0,339.0489807128906,328.0,37837.26171875,-0.0,8800.7177734375,1.0,283.1499938964844,289.0578308105469,295.2278747558594,297.7060241699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791770339012146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6383.27685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2396.4345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403680,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.60369873046875,0.8174411058425903,0.4836383163928985,0.439466655254364,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037902832031,0.9886527061462402,0.8579282760620117,0.8116024732589722,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037292480469,0.859190821647644,0.5686926245689392,0.4000711143016815,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6037292480469,0.8487131595611572,0.546703577041626,0.5215973854064941,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6036376953125,0.758959949016571,0.3859992921352386,1.7608263492584229,290.603759765625,284.95001220703125,297.8819885253906,292.2230224609375,297.55621337890625,297.4617004394531,290.60418701171875,1.0,0.8832759261131287,0.1616649627685547,0.1616649627685547,1.0,1.0,-4.727036952972412,0.555993914604187,4.171042919158936,-0.5065565705299377,1.0,0.6499999761581421,0.0,339.0489807128906,328.0,37837.26171875,-0.0,8800.7177734375,1.0,283.1499938964844,289.0578308105469,295.2278747558594,297.7060241699219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791770339012146,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6383.27685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2396.4345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403740,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.8255298137664795,0.4856464564800262,0.440845638513565,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.9971724152565002,0.8628458976745605,0.8157352209091187,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.8697001934051514,0.5739540457725525,0.4033792018890381,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.8578627705574036,0.5497823357582092,0.5240498781204224,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.7670247554779053,0.3878697454929352,1.767112374305725,290.6170959472656,284.95001220703125,297.8603820800781,292.2146301269531,297.5506286621094,297.46075439453125,290.61749267578125,1.0,0.8823488354682922,0.1629645675420761,0.1629645675420761,1.0,1.0,-4.747616767883301,0.5652580857276917,4.182358741760254,-0.5019553303718567,1.0,0.6499999761581421,0.0,329.6773986816406,316.0,37900.55078125,-0.0,8817.3935546875,1.0,283.1499938964844,289.0678100585937,295.2191162109375,297.70098876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926631569862366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6385.6064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2404.54443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403800,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.8255298137664795,0.4856464564800262,0.440845638513565,297.5606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6171264648437,0.9971724152565002,0.8628458976745605,0.8157352209091187,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170654296875,0.8697001934051514,0.5739540457725525,0.4033792018890381,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6170349121094,0.8578627705574036,0.5497823357582092,0.5240498781204224,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6169738769531,0.7670247554779053,0.3878697454929352,1.767112374305725,290.6170959472656,284.95001220703125,297.8603820800781,292.2146301269531,297.5506286621094,297.46075439453125,290.61749267578125,1.0,0.8823488354682922,0.1629645675420761,0.1629645675420761,1.0,1.0,-4.747616767883301,0.5652580857276917,4.182358741760254,-0.5019553303718567,1.0,0.6499999761581421,0.0,329.6773986816406,316.0,37900.55078125,-0.0,8817.3935546875,1.0,283.1499938964844,289.0678100585937,295.2191162109375,297.70098876953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926631569862366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6385.6064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2404.54443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403860,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8325881361961365,0.4875783622264862,0.442270815372467,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.9990000128746032,0.8682696223258972,0.8058035969734192,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8793105483055115,0.5791990160942078,0.4067634046077728,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8661110997200012,0.5527893304824829,0.5265518426895142,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62420654296875,0.7742542624473572,0.389686644077301,1.773700475692749,290.6242370605469,284.95001220703125,297.83868408203125,292.2061462402344,297.546142578125,297.4612731933594,290.6242370605469,1.0,0.8797292113304138,0.1641937494277954,0.1641937494277954,1.0,1.0,-4.7530012130737305,0.571243941783905,4.181756973266602,-0.4967408776283264,1.0,0.6499999761581421,0.0,321.4360046386719,304.0,37922.4296875,-0.0,8773.1572265625,1.0,283.1499938964844,289.0728759765625,295.2101745605469,297.6947326660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934821844100952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6385.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2411.990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12403920,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8325881361961365,0.4875783622264862,0.442270815372467,297.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.9990000128746032,0.8682696223258972,0.8058035969734192,297.5448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8793105483055115,0.5791990160942078,0.4067634046077728,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242370605469,0.8661110997200012,0.5527893304824829,0.5265518426895142,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.62420654296875,0.7742542624473572,0.389686644077301,1.773700475692749,290.6242370605469,284.95001220703125,297.83868408203125,292.2061462402344,297.546142578125,297.4612731933594,290.6242370605469,1.0,0.8797292113304138,0.1641937494277954,0.1641937494277954,1.0,1.0,-4.7530012130737305,0.571243941783905,4.181756973266602,-0.4967408776283264,1.0,0.6499999761581421,0.0,321.4360046386719,304.0,37922.4296875,-0.0,8773.1572265625,1.0,283.1499938964844,289.0728759765625,295.2101745605469,297.6947326660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934821844100952,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6385.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2411.990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
