time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403980,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.8397300839424133,0.4893774390220642,0.4435883164405823,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.9990000128746032,0.8751867413520813,0.7864426374435425,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.889129638671875,0.5843791365623474,0.4101100862026214,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.8745514154434204,0.5556830167770386,0.5289574265480042,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.7816210389137268,0.3914303481578827,1.7799780368804932,290.6243591308594,284.95001220703125,297.8169250488281,292.19757080078125,297.5456237792969,297.4669189453125,290.6242980957031,1.0,0.8753348588943481,0.1654229164123535,0.1654229164123535,1.0,1.0,-4.745784759521484,0.5746744275093079,4.1711106300354,-0.4917337596416473,1.0,0.6499999761581421,0.0,312.7269287109375,292.0,37914.5,-0.0,8670.0390625,1.0,283.1499938964844,289.0719299316406,295.2003173828125,297.6849365234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940213680267334,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6382.91357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2416.89453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404040,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.8397300839424133,0.4893774390220642,0.4435883164405823,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.9990000128746032,0.8751867413520813,0.7864426374435425,297.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.889129638671875,0.5843791365623474,0.4101100862026214,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.8745514154434204,0.5556830167770386,0.5289574265480042,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6243591308594,0.7816210389137268,0.3914303481578827,1.7799780368804932,290.6243591308594,284.95001220703125,297.8169250488281,292.19757080078125,297.5456237792969,297.4669189453125,290.6242980957031,1.0,0.8753348588943481,0.1654229164123535,0.1654229164123535,1.0,1.0,-4.745784759521484,0.5746744275093079,4.1711106300354,-0.4917337596416473,1.0,0.6499999761581421,0.0,312.7269287109375,292.0,37914.5,-0.0,8670.0390625,1.0,283.1499938964844,289.0719299316406,295.2003173828125,297.6849365234375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940213680267334,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6382.91357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2416.89453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404100,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.8437660932540894,0.4902488589286804,0.444204717874527,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.9990000128746032,0.8790817856788635,0.775682270526886,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.8945807218551636,0.5869653820991516,0.4117675125598907,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.8793007731437683,0.5571065545082092,0.5301209688186646,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6239318847656,0.7857680320739746,0.3922958672046661,1.7830040454864502,290.6239318847656,284.95001220703125,297.8060302734375,292.1932983398437,297.5464782714844,297.4711608886719,290.6238708496094,1.0,0.8727476596832275,0.1660374999046325,0.1660374999046325,1.0,1.0,-4.740606784820557,0.5759744644165039,4.164632320404053,-0.4892882704734802,1.0,0.6499999761581421,0.0,307.90167236328125,292.0,37908.12890625,-0.0,8607.8623046875,1.0,283.1499938964844,289.0710144042969,295.19537353515625,297.6796264648437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941886782646179,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6381.3212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2418.417236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404160,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231994628906,0.8481082916259766,0.4911047220230102,0.4447994828224182,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231994628906,0.9990000128746032,0.8832243084907532,0.764326274394989,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231994628906,0.9003636837005615,0.5895519852638245,0.4134193956851959,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6231994628906,0.8843816518783569,0.5585169196128845,0.5312642455101013,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.62322998046875,0.7902032732963562,0.3931598365306854,1.7859859466552734,290.6231994628906,284.95001220703125,297.795166015625,292.1889953613281,297.5478515625,297.47607421875,290.62310791015625,1.0,0.8699591755867004,0.1667470932006836,0.1667470932006836,1.0,1.0,-4.7346038818359375,0.5773335695266724,4.1572699546813965,-0.4866069555282593,1.0,0.6499999761581421,0.0,302.84307861328125,280.0,37900.3671875,-0.0,8540.2841796875,1.0,283.1499938964844,289.06988525390625,295.1905212402344,297.6742858886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794307291507721,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6379.65478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2419.496337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404220,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.8577003479003906,0.4927746653556824,0.445936769247055,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210021972656,0.9990000128746032,0.8921626806259155,0.7401588559150696,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.9134067296981812,0.5947292447090149,0.4167147874832153,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.8954659104347229,0.561302125453949,0.5335021615028381,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.7998670339584351,0.3948864340782165,1.7918713092803955,290.6210021972656,284.95001220703125,297.7734375,292.1804504394531,297.55181884765625,297.48748779296875,290.6208801269531,1.0,0.8639147281646729,0.1681662946939468,0.1681662946939468,1.0,1.0,-4.720613479614258,0.5796271562576294,4.140986442565918,-0.4812382161617279,1.0,0.6499999761581421,0.0,292.233154296875,283.0,37881.24609375,-0.0,8392.998046875,1.0,283.1499938964844,289.0670471191406,295.1812438964844,297.66375732421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944505214691162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6376.1533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2420.7998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404280,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.8577003479003906,0.4927746653556824,0.445936769247055,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210021972656,0.9990000128746032,0.8921626806259155,0.7401588559150696,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.9134067296981812,0.5947292447090149,0.4167147874832153,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.8954659104347229,0.561302125453949,0.5335021615028381,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6210327148437,0.7998670339584351,0.3948864340782165,1.7918713092803955,290.6210021972656,284.95001220703125,297.7734375,292.1804504394531,297.55181884765625,297.48748779296875,290.6208801269531,1.0,0.8639147281646729,0.1681662946939468,0.1681662946939468,1.0,1.0,-4.720613479614258,0.5796271562576294,4.140986442565918,-0.4812382161617279,1.0,0.6499999761581421,0.0,292.233154296875,283.0,37881.24609375,-0.0,8392.998046875,1.0,283.1499938964844,289.0670471191406,295.1812438964844,297.66375732421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944505214691162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6376.1533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2420.7998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404340,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.8638327717781067,0.4944768249988556,0.4472368955612182,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9990000128746032,0.9013240933418274,0.7264601588249207,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9229096174240112,0.5999894142150879,0.4201716482639313,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.9026325941085817,0.5641254782676697,0.5359170436859131,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.8060556650161743,0.3966825604438782,1.7987613677978516,290.6249389648437,284.95001220703125,297.7518005371094,292.17193603515625,297.5561218261719,297.499267578125,290.6251525878906,1.0,0.8622347712516785,0.1695854812860489,0.1695854812860489,1.0,1.0,-4.721015930175781,0.5844882726669312,4.1365275382995605,-0.4769845604896545,1.0,0.6499999761581421,0.0,286.8364562988281,286.0,37903.63671875,-0.0,8351.076171875,1.0,283.1499938964844,289.069091796875,295.17266845703125,297.6548767089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945795059204102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6374.98291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2421.97412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404400,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.8638327717781067,0.4944768249988556,0.4472368955612182,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9990000128746032,0.9013240933418274,0.7264601588249207,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249389648437,0.9229096174240112,0.5999894142150879,0.4201716482639313,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6249084472656,0.9026325941085817,0.5641254782676697,0.5359170436859131,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6248779296875,0.8060556650161743,0.3966825604438782,1.7987613677978516,290.6249389648437,284.95001220703125,297.7518005371094,292.17193603515625,297.5561218261719,297.499267578125,290.6251525878906,1.0,0.8622347712516785,0.1695854812860489,0.1695854812860489,1.0,1.0,-4.721015930175781,0.5844882726669312,4.1365275382995605,-0.4769845604896545,1.0,0.6499999761581421,0.0,286.8364562988281,286.0,37903.63671875,-0.0,8351.076171875,1.0,283.1499938964844,289.069091796875,295.17266845703125,297.6548767089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945795059204102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6374.98291015625,0.0,149.58847045898438,1895.4371337890625,0.0,2421.97412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404460,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342163085937,0.8674335479736328,0.4962091743946075,0.4486741125583648,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63427734375,0.9990000128746032,0.9099711775779724,0.7197513580322266,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342468261719,0.9293314218521118,0.6053271293640137,0.4237691462039947,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342163085937,0.9071107506752014,0.5669800639152527,0.5384780168533325,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.8097124099731445,0.3985160291194916,1.8064098358154297,290.6342468261719,284.95001220703125,297.7303161621094,292.1635437011719,297.5579833984375,297.5079040527344,290.63458251953125,1.0,0.8629727363586426,0.1710441261529922,0.1710441261529922,1.0,1.0,-4.731288433074951,0.5912606716156006,4.140027523040772,-0.4727458655834198,1.0,0.6499999761581421,0.0,284.856689453125,289.0,37949.95703125,-0.0,8379.7275390625,1.0,283.1499938964844,289.0758972167969,295.165283203125,297.6494140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794930636882782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6376.2158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2425.170654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404520,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342163085937,0.8674335479736328,0.4962091743946075,0.4486741125583648,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63427734375,0.9990000128746032,0.9099711775779724,0.7197513580322266,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342468261719,0.9293314218521118,0.6053271293640137,0.4237691462039947,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6342163085937,0.9071107506752014,0.5669800639152527,0.5384780168533325,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6341552734375,0.8097124099731445,0.3985160291194916,1.8064098358154297,290.6342468261719,284.95001220703125,297.7303161621094,292.1635437011719,297.5579833984375,297.5079040527344,290.63458251953125,1.0,0.8629727363586426,0.1710441261529922,0.1710441261529922,1.0,1.0,-4.731288433074951,0.5912606716156006,4.140027523040772,-0.4727458655834198,1.0,0.6499999761581421,0.0,284.856689453125,289.0,37949.95703125,-0.0,8379.7275390625,1.0,283.1499938964844,289.0758972167969,295.165283203125,297.6494140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794930636882782,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6376.2158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2425.170654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404580,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64569091796875,0.8694950938224792,0.497949481010437,0.4501790106296539,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.645751953125,0.9990000128746032,0.9181161522865297,0.717063844203949,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.933814287185669,0.6107074618339539,0.4274443089962005,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.9099712371826172,0.5698420405387878,0.5411095023155212,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456298828125,0.811871349811554,0.4003465175628662,1.8143633604049685,290.645751953125,284.95001220703125,297.708984375,292.1552734375,297.5575561523437,297.5135498046875,290.6461181640625,1.0,0.8651542067527771,0.1725027710199356,0.1725027710199356,1.0,1.0,-4.747042655944824,0.5990622043609619,4.147980690002441,-0.4686419367790222,1.0,0.6499999761581421,0.0,284.7887878417969,292.0,38006.96484375,-0.0,8448.0361328125,1.0,283.1499938964844,289.0845947265625,295.1581115722656,297.645263671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955102920532227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6378.3251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2430.44970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404640,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.64569091796875,0.8694950938224792,0.497949481010437,0.4501790106296539,297.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.645751953125,0.9990000128746032,0.9181161522865297,0.717063844203949,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.933814287185669,0.6107074618339539,0.4274443089962005,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6457214355469,0.9099712371826172,0.5698420405387878,0.5411095023155212,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6456298828125,0.811871349811554,0.4003465175628662,1.8143633604049685,290.645751953125,284.95001220703125,297.708984375,292.1552734375,297.5575561523437,297.5135498046875,290.6461181640625,1.0,0.8651542067527771,0.1725027710199356,0.1725027710199356,1.0,1.0,-4.747042655944824,0.5990622043609619,4.147980690002441,-0.4686419367790222,1.0,0.6499999761581421,0.0,284.7887878417969,292.0,38006.96484375,-0.0,8448.0361328125,1.0,283.1499938964844,289.0845947265625,295.1581115722656,297.645263671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955102920532227,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6378.3251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2430.44970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404700,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.65185546875,0.8701180219650269,0.4988183677196502,0.4509458541870117,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6519470214844,0.9990000128746032,0.922029972076416,0.7167540192604065,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.65191650390625,0.9355390667915344,0.613406777381897,0.4293006658554077,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.9109461903572084,0.5712710618972778,0.542439877986908,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.8125685453414917,0.4012540876865387,1.8183863162994385,290.65191650390625,284.95001220703125,297.6983947753906,292.1512145996094,297.5566101074219,297.5154113769531,290.6523132324219,1.0,0.8666069507598877,0.1732320934534073,0.1732320934534073,1.0,1.0,-4.756280899047852,0.6032265424728394,4.153054237365723,-0.4666145443916321,1.0,0.6499999761581421,0.0,285.2403259277344,292.0,38037.66015625,-0.0,8492.2890625,1.0,283.1499938964844,289.0893249511719,295.1544494628906,297.6433410644531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958594560623169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6379.53857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2433.631103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404760,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.658203125,0.8705468773841858,0.4996848404407501,0.4517178237438202,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582946777344,0.9990000128746032,0.925859272480011,0.7169285416603088,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.65826416015625,0.9370173811912536,0.6161094903945923,0.4311650693416595,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6582336425781,0.9116989970207214,0.5726971626281738,0.5437750816345215,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6581726074219,0.8130857944488525,0.4021547436714172,1.822415113449097,290.65826416015625,284.95001220703125,297.6878662109375,292.1471862792969,297.5553283691406,297.51678466796875,290.65869140625,1.0,0.8682252764701843,0.1737924367189407,0.1737924367189407,1.0,1.0,-4.766131401062012,0.6069709658622742,4.159160137176514,-0.4651355147361755,1.0,0.6499999761581421,0.0,285.9178466796875,295.0,38069.16015625,-0.0,8541.26171875,1.0,283.1499938964844,289.0941772460937,295.1507263183594,297.6414489746094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962325215339661,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6380.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2437.031005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404820,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6711730957031,0.8709709048271179,0.5014076232910156,0.4532686471939087,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712341308594,0.9990000128746032,0.9333092570304872,0.7183483242988586,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67120361328125,0.9394221305847168,0.6215195655822754,0.4349097013473511,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67120361328125,0.9127011895179749,0.5755371451377869,0.5464507937431335,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6711120605469,0.8137195706367493,0.4039325416088104,1.8304475545883176,290.6712341308594,284.95001220703125,297.6670227050781,292.1393127441406,297.55181884765625,297.518310546875,290.671630859375,1.0,0.871817946434021,0.1749131232500076,0.1749131232500076,1.0,1.0,-4.787130832672119,0.6146504878997803,4.17248010635376,-0.4622590243816376,1.0,0.6499999761581421,0.0,287.7714233398437,298.0,38133.4296875,-0.0,8649.63671875,1.0,283.1499938964844,289.10418701171875,295.1431884765625,297.6376342773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797018826007843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6383.42578125,0.0,149.58847045898438,1895.4371337890625,0.0,2444.200439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404880,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6711730957031,0.8709709048271179,0.5014076232910156,0.4532686471939087,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6712341308594,0.9990000128746032,0.9333092570304872,0.7183483242988586,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.67120361328125,0.9394221305847168,0.6215195655822754,0.4349097013473511,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67120361328125,0.9127011895179749,0.5755371451377869,0.5464507937431335,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6711120605469,0.8137195706367493,0.4039325416088104,1.8304475545883176,290.6712341308594,284.95001220703125,297.6670227050781,292.1393127441406,297.55181884765625,297.518310546875,290.671630859375,1.0,0.871817946434021,0.1749131232500076,0.1749131232500076,1.0,1.0,-4.787130832672119,0.6146504878997803,4.17248010635376,-0.4622590243816376,1.0,0.6499999761581421,0.0,287.7714233398437,298.0,38133.4296875,-0.0,8649.63671875,1.0,283.1499938964844,289.10418701171875,295.1431884765625,297.6376342773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797018826007843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6383.42578125,0.0,149.58847045898438,1895.4371337890625,0.0,2444.200439453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12404940,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842346191406,0.8709797859191895,0.5031126737594604,0.4548187851905823,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842956542969,0.9990000128746032,0.9405305981636048,0.7207832336425781,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68426513671875,0.9412967562675476,0.6269296407699585,0.4386662244796753,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842346191406,0.9132148027420044,0.5783562064170837,0.5491227507591248,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6841735839844,0.8139680624008179,0.4056755006313324,1.8383984565734863,290.6842956542969,284.95001220703125,297.646484375,292.1316833496094,297.54742431640625,297.51861572265625,290.6846923828125,1.0,0.8757320046424866,0.1760338097810745,0.1760338097810745,1.0,1.0,-4.809263229370117,0.6225767135620117,4.1866865158081055,-0.4593688547611236,1.0,0.6499999761581421,0.0,290.0967102050781,301.0,38198.2109375,-0.0,8767.8779296875,1.0,283.1499938964844,289.1142883300781,295.1356811523437,297.6339111328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978259921073914,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6386.1064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2451.565673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405000,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842346191406,0.8709797859191895,0.5031126737594604,0.4548187851905823,297.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842956542969,0.9990000128746032,0.9405305981636048,0.7207832336425781,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.68426513671875,0.9412967562675476,0.6269296407699585,0.4386662244796753,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842346191406,0.9132148027420044,0.5783562064170837,0.5491227507591248,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6841735839844,0.8139680624008179,0.4056755006313324,1.8383984565734863,290.6842956542969,284.95001220703125,297.646484375,292.1316833496094,297.54742431640625,297.51861572265625,290.6846923828125,1.0,0.8757320046424866,0.1760338097810745,0.1760338097810745,1.0,1.0,-4.809263229370117,0.6225767135620117,4.1866865158081055,-0.4593688547611236,1.0,0.6499999761581421,0.0,290.0967102050781,301.0,38198.2109375,-0.0,8767.8779296875,1.0,283.1499938964844,289.1142883300781,295.1356811523437,297.6339111328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978259921073914,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6386.1064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2451.565673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405060,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6972045898437,0.8707476258277893,0.504800021648407,0.4563614428043365,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.697265625,0.9990000128746032,0.947587788105011,0.7238017916679382,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6972351074219,0.9428558349609376,0.6323317289352417,0.4424251019954681,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6972351074219,0.9134405851364136,0.5811544060707092,0.5517838001251221,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.8139891624450684,0.4073861539363861,1.846246600151062,290.697265625,284.95001220703125,297.6263122558594,292.1243591308594,297.5424499511719,297.51806640625,290.6976623535156,1.0,0.8798173069953918,0.17692930996418,0.17692930996418,1.0,1.0,-4.8319597244262695,0.6298828721046448,4.2020769119262695,-0.4572101235389709,1.0,0.6499999761581421,0.0,292.6946105957031,304.0,38262.6015625,-0.0,8891.951171875,1.0,283.1499938964844,289.1243591308594,295.1283569335937,297.6302795410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986280918121338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6388.8115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2458.888916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405120,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6972045898437,0.8707476258277893,0.504800021648407,0.4563614428043365,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.697265625,0.9990000128746032,0.947587788105011,0.7238017916679382,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6972351074219,0.9428558349609376,0.6323317289352417,0.4424251019954681,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6972351074219,0.9134405851364136,0.5811544060707092,0.5517838001251221,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6971435546875,0.8139891624450684,0.4073861539363861,1.846246600151062,290.697265625,284.95001220703125,297.6263122558594,292.1243591308594,297.5424499511719,297.51806640625,290.6976623535156,1.0,0.8798173069953918,0.17692930996418,0.17692930996418,1.0,1.0,-4.8319597244262695,0.6298828721046448,4.2020769119262695,-0.4572101235389709,1.0,0.6499999761581421,0.0,292.6946105957031,304.0,38262.6015625,-0.0,8891.951171875,1.0,283.1499938964844,289.1243591308594,295.1283569335937,297.6302795410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986280918121338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6388.8115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2458.888916015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405180,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.8703595399856567,0.5064765810966492,0.4578984975814819,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100524902344,0.9990000128746032,0.9544944167137146,0.7272037267684937,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71002197265625,0.944186508655548,0.6376925706863403,0.446164608001709,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71002197265625,0.9134765267372132,0.5839375853538513,0.5544350743293762,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099304199219,0.8138553500175476,0.4090637266635895,1.8539748191833496,290.7100524902344,284.95001220703125,297.6065368652344,292.1173400878906,297.5369873046875,297.5167236328125,290.71044921875,1.0,0.8839997053146362,0.1778248101472854,0.1778248101472854,1.0,1.0,-4.854933261871338,0.6372460126876831,4.217687129974365,-0.4550437331199646,1.0,0.6499999761581421,0.0,295.47216796875,307.0,38325.953125,-0.0,9019.869140625,1.0,283.1499938964844,289.13427734375,295.12127685546875,297.6268615722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994138598442078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6391.51611328125,0.0,149.58847045898438,1895.4371337890625,0.0,2466.067138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405240,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099914550781,0.8703595399856567,0.5064765810966492,0.4578984975814819,297.70947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7100524902344,0.9990000128746032,0.9544944167137146,0.7272037267684937,297.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.71002197265625,0.944186508655548,0.6376925706863403,0.446164608001709,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.71002197265625,0.9134765267372132,0.5839375853538513,0.5544350743293762,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7099304199219,0.8138553500175476,0.4090637266635895,1.8539748191833496,290.7100524902344,284.95001220703125,297.6065368652344,292.1173400878906,297.5369873046875,297.5167236328125,290.71044921875,1.0,0.8839997053146362,0.1778248101472854,0.1778248101472854,1.0,1.0,-4.854933261871338,0.6372460126876831,4.217687129974365,-0.4550437331199646,1.0,0.6499999761581421,0.0,295.47216796875,307.0,38325.953125,-0.0,9019.869140625,1.0,283.1499938964844,289.13427734375,295.12127685546875,297.6268615722656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994138598442078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6391.51611328125,0.0,149.58847045898438,1895.4371337890625,0.0,2466.067138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405300,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162780761719,0.870125949382782,0.507309079170227,0.4586638510227203,297.7080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.71636962890625,0.9990000128746032,0.9578991532325744,0.7290016412734985,297.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7163391113281,0.9447900056838988,0.6403618454933167,0.4480262994766235,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71630859375,0.91344553232193,0.5853219628334045,0.5557559132575989,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7162475585937,0.813747227191925,0.4098900556564331,1.8577901124954224,290.7163391113281,284.95001220703125,297.5968017578125,292.1139831542969,297.5341186523437,297.515869140625,290.7167358398437,1.0,0.8861106038093567,0.1782725602388382,0.1782725602388382,1.0,1.0,-4.866458892822266,0.6409465074539185,4.225512504577637,-0.4539460837841034,1.0,0.6499999761581421,0.0,296.9065856933594,307.0,38357.19921875,-0.0,9084.8076171875,1.0,283.1499938964844,289.1391906738281,295.11785888671875,297.625244140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799798309803009,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6392.86865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2469.5810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405360,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225341796875,0.8698755502700806,0.5081374049186707,0.4594263732433319,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225952148437,0.9990000128746032,0.9612793326377868,0.7308399081230164,297.5664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225952148437,0.9453665018081664,0.6430267691612244,0.4498848617076874,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225646972656,0.9133933782577516,0.586701512336731,0.5570730566978455,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7225036621094,0.8136211037635803,0.4107093811035156,1.8615769147872925,290.7225952148437,284.95001220703125,297.5871887207031,292.1106872558594,297.5311889648437,297.514892578125,290.7229919433594,1.0,0.8882274627685547,0.1787309199571609,0.1787309199571609,1.0,1.0,-4.877987861633301,0.6446906924247742,4.233296871185303,-0.4528030753135681,1.0,0.6499999761581421,0.0,298.3606872558594,310.0,38388.203125,-0.0,9150.208984375,1.0,283.1499938964844,289.14404296875,295.1145324707031,297.62371826171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800176203250885,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6394.2255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2473.0361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405420,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.869331419467926,0.509778618812561,0.4609397351741791,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.9990000128746032,0.9679625034332277,0.734616219997406,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.9464505314826964,0.6483440399169922,0.4535934031009674,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.9132341742515564,0.5894428491592407,0.5596928000450134,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.8133211731910706,0.4123249650001526,1.869054198265076,290.7349548339844,284.95001220703125,297.5683288574219,292.1044616699219,297.5252685546875,297.5127258300781,290.7353515625,1.0,0.8924693465232849,0.1796476244926452,0.1796476244926452,1.0,1.0,-4.901008605957031,0.6522008776664734,4.248807907104492,-0.4504788219928741,1.0,0.6499999761581421,0.0,301.31719970703125,313.0,38449.421875,-0.0,9282.103515625,1.0,283.1499938964844,289.15362548828125,295.1081848144531,297.620849609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009125590324402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6396.96044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2479.771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405480,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7348937988281,0.869331419467926,0.509778618812561,0.4609397351741791,297.7030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7349548339844,0.9990000128746032,0.9679625034332277,0.734616219997406,297.5668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.9464505314826964,0.6483440399169922,0.4535934031009674,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.73492431640625,0.9132341742515564,0.5894428491592407,0.5596928000450134,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.73486328125,0.8133211731910706,0.4123249650001526,1.869054198265076,290.7349548339844,284.95001220703125,297.5683288574219,292.1044616699219,297.5252685546875,297.5127258300781,290.7353515625,1.0,0.8924693465232849,0.1796476244926452,0.1796476244926452,1.0,1.0,-4.901008605957031,0.6522008776664734,4.248807907104492,-0.4504788219928741,1.0,0.6499999761581421,0.0,301.31719970703125,313.0,38449.421875,-0.0,9282.103515625,1.0,283.1499938964844,289.15362548828125,295.1081848144531,297.620849609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009125590324402,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6396.96044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2479.771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405540,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470703125,0.8687503933906555,0.511399507522583,0.4624366462230682,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74713134765625,0.9990000128746032,0.9745572805404664,0.7384734153747559,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.9474706053733826,0.65364670753479,0.4572921991348266,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.913026750087738,0.592161238193512,0.5622925758361816,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470092773437,0.8129784464836121,0.4139129519462585,1.8764135837554927,290.74713134765625,284.95001220703125,297.54998779296875,292.09869384765625,297.519287109375,297.51031494140625,290.7474975585937,1.0,0.8967068791389465,0.1805643439292907,0.1805643439292907,1.0,1.0,-4.923931121826172,0.6597244143486023,4.264206409454346,-0.4481090307235718,1.0,0.6499999761581421,0.0,304.3149108886719,316.0,38509.67578125,-0.0,9415.0263671875,1.0,283.1499938964844,289.1630554199219,295.1022644042969,297.6183776855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016214966773987,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6399.7353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2486.25927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405600,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470703125,0.8687503933906555,0.511399507522583,0.4624366462230682,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.74713134765625,0.9990000128746032,0.9745572805404664,0.7384734153747559,297.5670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.9474706053733826,0.65364670753479,0.4572921991348266,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7471008300781,0.913026750087738,0.592161238193512,0.5622925758361816,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7470092773437,0.8129784464836121,0.4139129519462585,1.8764135837554927,290.74713134765625,284.95001220703125,297.54998779296875,292.09869384765625,297.519287109375,297.51031494140625,290.7474975585937,1.0,0.8967068791389465,0.1805643439292907,0.1805643439292907,1.0,1.0,-4.923931121826172,0.6597244143486023,4.264206409454346,-0.4481090307235718,1.0,0.6499999761581421,0.0,304.3149108886719,316.0,38509.67578125,-0.0,9415.0263671875,1.0,283.1499938964844,289.1630554199219,295.1022644042969,297.6183776855469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016214966773987,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6399.7353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2486.25927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405660,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.8681474328041077,0.5130004286766052,0.4639166891574859,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591247558594,0.9990000128746032,0.981072187423706,0.7423747777938843,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75909423828125,0.9484456777572632,0.6589346528053284,0.4609811902046203,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590637207031,0.9127889275550842,0.5948571562767029,0.564872145652771,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590026855469,0.8126071095466614,0.4154753684997558,1.8836621046066284,290.75909423828125,284.95001220703125,297.5321044921875,292.09326171875,297.5132751464844,297.5077514648437,290.7594909667969,1.0,0.9009299874305724,0.1813397854566574,0.1813397854566574,1.0,1.0,-4.946720600128174,0.6667603254318237,4.279960632324219,-0.4461894929409027,1.0,0.6499999761581421,0.0,307.3370361328125,319.0,38568.95703125,-0.0,9548.673828125,1.0,283.1499938964844,289.1723327636719,295.09674072265625,297.61627197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023115396499634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6402.54345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2492.577880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405720,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.759033203125,0.8681474328041077,0.5130004286766052,0.4639166891574859,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7591247558594,0.9990000128746032,0.981072187423706,0.7423747777938843,297.5671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75909423828125,0.9484456777572632,0.6589346528053284,0.4609811902046203,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590637207031,0.9127889275550842,0.5948571562767029,0.564872145652771,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7590026855469,0.8126071095466614,0.4154753684997558,1.8836621046066284,290.75909423828125,284.95001220703125,297.5321044921875,292.09326171875,297.5132751464844,297.5077514648437,290.7594909667969,1.0,0.9009299874305724,0.1813397854566574,0.1813397854566574,1.0,1.0,-4.946720600128174,0.6667603254318237,4.279960632324219,-0.4461894929409027,1.0,0.6499999761581421,0.0,307.3370361328125,319.0,38568.95703125,-0.0,9548.673828125,1.0,283.1499938964844,289.1723327636719,295.09674072265625,297.61627197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023115396499634,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6402.54345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2492.577880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
