time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405780,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.8675283193588257,0.5145817399024963,0.4653800129890442,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.9990000128746032,0.987512707710266,0.7463065981864929,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.9493827223777772,0.6642071604728699,0.4646598696708679,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.912527859210968,0.5975311994552612,0.5674319267272949,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.8122132420539856,0.4170137643814087,1.8908061981201167,290.7709045410156,284.95001220703125,297.5145263671875,292.0881042480469,297.5072021484375,297.5050354003906,290.7712707519531,1.0,0.905132532119751,0.182115226984024,0.182115226984024,1.0,1.0,-4.969357013702393,0.6737763285636902,4.295580387115479,-0.44425168633461,1.0,0.6499999761581421,0.0,310.376708984375,322.0,38627.2265625,-0.0,9682.892578125,1.0,283.1499938964844,289.1814880371094,295.0915222167969,297.6144104003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029910326004028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6405.35205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2498.80322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405840,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708435058594,0.8675283193588257,0.5145817399024963,0.4653800129890442,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7709045410156,0.9990000128746032,0.987512707710266,0.7463065981864929,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.9493827223777772,0.6642071604728699,0.4646598696708679,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.912527859210968,0.5975311994552612,0.5674319267272949,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707824707031,0.8122132420539856,0.4170137643814087,1.8908061981201167,290.7709045410156,284.95001220703125,297.5145263671875,292.0881042480469,297.5072021484375,297.5050354003906,290.7712707519531,1.0,0.905132532119751,0.182115226984024,0.182115226984024,1.0,1.0,-4.969357013702393,0.6737763285636902,4.295580387115479,-0.44425168633461,1.0,0.6499999761581421,0.0,310.376708984375,322.0,38627.2265625,-0.0,9682.892578125,1.0,283.1499938964844,289.1814880371094,295.0915222167969,297.6144104003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029910326004028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6405.35205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2498.80322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405900,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7766418457031,0.8672144412994385,0.5153646469116211,0.466105043888092,297.6881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767028808594,0.9990000128746032,0.9907044768333436,0.7482790350914001,297.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7767028808594,0.949839174747467,0.6668369770050049,0.4664948284626007,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77667236328125,0.9123907089233398,0.5988596677780151,0.5687039494514465,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.776611328125,0.8120094537734985,0.4177737832069397,1.8943380117416384,290.7767028808594,284.95001220703125,297.505859375,292.0856018066406,297.5041809082031,297.5036315917969,290.7770690917969,1.0,0.9072245359420776,0.1825029551982879,0.1825029551982879,1.0,1.0,-4.980611324310303,0.6772816777229309,4.3033294677734375,-0.4432697594165802,1.0,0.6499999761581421,0.0,311.9008178710937,322.0,38655.97265625,-0.0,9750.15625,1.0,283.1499938964844,289.1859741210937,295.0889892578125,297.6135559082031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033266067504883,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6406.751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2501.87841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12405960,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.78240966796875,0.866899847984314,0.5161426663398743,0.4668256640434265,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.9990000128746032,0.993878185749054,0.7502504587173462,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.782470703125,0.9502902030944824,0.6694625616073608,0.4683268368244171,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7824401855469,0.9122517704963684,0.6001825928688049,0.5699708461761475,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.8118031620979309,0.4185279905796051,1.897843837738037,290.782470703125,284.95001220703125,297.49725341796875,292.0831604003906,297.5011291503906,297.502197265625,290.7828369140625,1.0,0.9093104004859924,0.1828357130289077,0.1828357130289077,1.0,1.0,-4.991825580596924,0.6805975437164307,4.311227798461914,-0.4424673914909363,1.0,0.6499999761581421,0.0,313.4256286621094,340.0,38684.45703125,-0.0,9817.501953125,1.0,283.1499938964844,289.1904296875,295.0865173339844,297.6127319335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036590218544006,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6408.1484375,0.0,149.58847045898438,1895.4371337890625,0.0,2504.92626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406020,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80010986328125,0.861979067325592,0.5177665948867798,0.4684770405292511,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.9990000128746032,0.9997384548187256,0.765909731388092,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.9458793997764589,0.6747848391532898,0.4721545577049255,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.9069467186927797,0.6028952598571777,0.572723925113678,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.8074105381965637,0.4200954735279083,1.9058862924575808,290.8002319335937,284.95001220703125,297.480224609375,292.07843017578125,297.4943542480469,297.4984436035156,290.8009033203125,1.0,0.9181700944900512,0.1835012435913086,0.1835012435913086,1.0,1.0,-5.030287265777588,0.6902211904525757,4.340065956115723,-0.4419289231300354,1.0,0.6499999761581421,0.0,322.27490234375,358.0,38782.17578125,-0.0,10081.9853515625,1.0,283.1499938964844,289.204345703125,295.08203125,297.61260986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043649792671204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6413.26513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2511.39990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406080,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.80010986328125,0.861979067325592,0.5177665948867798,0.4684770405292511,297.67657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002319335937,0.9990000128746032,0.9997384548187256,0.765909731388092,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8002014160156,0.9458793997764589,0.6747848391532898,0.4721545577049255,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8001708984375,0.9069467186927797,0.6028952598571777,0.572723925113678,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.800048828125,0.8074105381965637,0.4200954735279083,1.9058862924575808,290.8002319335937,284.95001220703125,297.480224609375,292.07843017578125,297.4943542480469,297.4984436035156,290.8009033203125,1.0,0.9181700944900512,0.1835012435913086,0.1835012435913086,1.0,1.0,-5.030287265777588,0.6902211904525757,4.340065956115723,-0.4419289231300354,1.0,0.6499999761581421,0.0,322.27490234375,358.0,38782.17578125,-0.0,10081.9853515625,1.0,283.1499938964844,289.204345703125,295.08203125,297.61260986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043649792671204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6413.26513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2511.39990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406140,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226318359375,0.8547539114952087,0.5194388628005981,0.4703002572059631,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.82275390625,0.9990000128746032,1.0,0.7888611555099487,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8227233886719,0.9383013844490052,0.6801574230194092,0.4761168658733368,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226623535156,0.8992639780044556,0.6056514382362366,0.5756531357765198,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8225402832031,0.8005659580230713,0.421672910451889,1.914648532867432,290.8227233886719,284.95001220703125,297.4634094238281,292.07391357421875,297.4845886230469,297.49072265625,290.823486328125,1.0,0.9295442700386048,0.1841667741537094,0.1841667741537094,1.0,1.0,-5.079026699066162,0.7017875909805298,4.377239227294922,-0.4414276480674743,1.0,0.6499999761581421,0.0,335.0552978515625,376.0,38900.140625,-0.0,10436.193359375,1.0,283.1499938964844,289.222412109375,295.0785522460937,297.61553955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052974343299866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6420.5263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2519.956298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406200,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226318359375,0.8547539114952087,0.5194388628005981,0.4703002572059631,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.82275390625,0.9990000128746032,1.0,0.7888611555099487,297.56805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8227233886719,0.9383013844490052,0.6801574230194092,0.4761168658733368,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8226623535156,0.8992639780044556,0.6056514382362366,0.5756531357765198,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8225402832031,0.8005659580230713,0.421672910451889,1.914648532867432,290.8227233886719,284.95001220703125,297.4634094238281,292.07391357421875,297.4845886230469,297.49072265625,290.823486328125,1.0,0.9295442700386048,0.1841667741537094,0.1841667741537094,1.0,1.0,-5.079026699066162,0.7017875909805298,4.377239227294922,-0.4414276480674743,1.0,0.6499999761581421,0.0,335.0552978515625,376.0,38900.140625,-0.0,10436.193359375,1.0,283.1499938964844,289.222412109375,295.0785522460937,297.61553955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052974343299866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6420.5263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2519.956298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406260,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466186523437,0.8467469215393066,0.5211270451545715,0.4722121059894562,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84674072265625,0.9990000128746032,1.0,0.8155121803283691,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466796875,0.9293273687362672,0.6855416297912598,0.4801450073719024,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466491699219,0.8906577825546265,0.6084187030792236,0.5786706805229187,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465270996094,0.7927660346031189,0.4232206642627716,1.923655390739441,290.8467102050781,284.95001220703125,297.44683837890625,292.0695495605469,297.4725036621094,297.4799194335937,290.8475036621094,1.0,0.9422895908355712,0.1846615523099899,0.1846615523099899,1.0,1.0,-5.132827758789063,0.7137115001678467,4.419116020202637,-0.4416238367557525,1.0,0.6499999761581421,0.0,350.1108703613281,394.0,39024.66796875,-0.0,10842.9921875,1.0,283.1499938964844,289.2417297363281,295.0751647949219,297.61944580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064320087432861,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6428.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2530.375244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406320,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466186523437,0.8467469215393066,0.5211270451545715,0.4722121059894562,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.84674072265625,0.9990000128746032,1.0,0.8155121803283691,297.5689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466796875,0.9293273687362672,0.6855416297912598,0.4801450073719024,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466491699219,0.8906577825546265,0.6084187030792236,0.5786706805229187,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8465270996094,0.7927660346031189,0.4232206642627716,1.923655390739441,290.8467102050781,284.95001220703125,297.44683837890625,292.0695495605469,297.4725036621094,297.4799194335937,290.8475036621094,1.0,0.9422895908355712,0.1846615523099899,0.1846615523099899,1.0,1.0,-5.132827758789063,0.7137115001678467,4.419116020202637,-0.4416238367557525,1.0,0.6499999761581421,0.0,350.1108703613281,394.0,39024.66796875,-0.0,10842.9921875,1.0,283.1499938964844,289.2417297363281,295.0751647949219,297.61944580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064320087432861,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6428.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2530.375244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406380,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8709411621094,0.8386831879615784,0.5228139162063599,0.4741704165935516,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.9990000128746032,1.0,0.8440026044845581,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710327148437,0.92000550031662,0.6909180879592896,0.4842042624950409,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8709716796875,0.8818466663360596,0.611179530620575,0.5817320346832275,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.870849609375,0.7847479581832886,0.4247243106365204,1.9326996803283687,290.8710632324219,284.95001220703125,297.4304504394531,292.0653381347656,297.4588928222656,297.4671630859375,290.871826171875,1.0,0.9557366967201232,0.1851563453674316,0.1851563453674316,1.0,1.0,-5.1890482902526855,0.7260874509811401,4.462960720062256,-0.4418631792068481,1.0,0.6499999761581421,0.0,366.5867614746094,410.0,39150.203125,-0.0,11283.3154296875,1.0,283.1499938964844,289.2613525390625,295.0715026855469,297.623291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807671844959259,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6436.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2541.77001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406440,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8709411621094,0.8386831879615784,0.5228139162063599,0.4741704165935516,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87109375,0.9990000128746032,1.0,0.8440026044845581,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710327148437,0.92000550031662,0.6909180879592896,0.4842042624950409,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8709716796875,0.8818466663360596,0.611179530620575,0.5817320346832275,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.870849609375,0.7847479581832886,0.4247243106365204,1.9326996803283687,290.8710632324219,284.95001220703125,297.4304504394531,292.0653381347656,297.4588928222656,297.4671630859375,290.871826171875,1.0,0.9557366967201232,0.1851563453674316,0.1851563453674316,1.0,1.0,-5.1890482902526855,0.7260874509811401,4.462960720062256,-0.4418631792068481,1.0,0.6499999761581421,0.0,366.5867614746094,410.0,39150.203125,-0.0,11283.3154296875,1.0,283.1499938964844,289.2613525390625,295.0715026855469,297.623291015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807671844959259,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6436.29541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2541.77001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406500,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8827514648437,0.8349277973175049,0.523649275302887,0.4751457571983337,297.5793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8829040527344,0.9990000128746032,1.0,0.8579441905021667,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828430175781,0.9156988263130188,0.6935960650444031,0.4862291514873504,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8828125,0.8777268528938293,0.6125497817993164,0.5832567811012268,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8826599121094,0.7809784412384033,0.4254538714885711,1.9371358156204224,290.88287353515625,284.95001220703125,297.4223022460937,292.06329345703125,297.4517822265625,297.4603271484375,290.8836364746094,1.0,0.9623175859451294,0.1854037344455719,0.1854037344455719,1.0,1.0,-5.216683387756348,0.7321929931640625,4.484490394592285,-0.4419015347957611,1.0,0.6499999761581421,0.0,374.8370361328125,410.0,39210.296875,-0.0,11504.3935546875,1.0,283.1499938964844,289.2708435058594,295.0695495605469,297.62506103515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083053231239319,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6440.107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2547.595947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406560,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89422607421875,0.8313363194465637,0.5244787335395813,0.476115733385086,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943786621094,0.9990000128746032,1.0,0.8716724514961243,297.5699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943176269531,0.9116494655609132,0.6962656378746033,0.4882484972476959,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.894287109375,0.8737908601760864,0.6139129400253296,0.5847746133804321,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8941650390625,0.7773650884628296,0.4261704087257385,1.941510558128357,290.89434814453125,284.95001220703125,297.4142150878906,292.061279296875,297.444580078125,297.4533996582031,290.89508056640625,1.0,0.9688436985015868,0.185430109500885,0.185430109500885,1.0,1.0,-5.243959903717041,0.737445592880249,4.506514072418213,-0.4427376091480255,1.0,0.6499999761581421,0.0,383.07525634765625,410.0,39268.83984375,-0.0,11725.6474609375,1.0,283.1499938964844,289.2800598144531,295.0675354003906,297.62664794921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808933675289154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6443.77490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2553.376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406620,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91064453125,0.8277181386947632,0.5260494947433472,0.4777999520301819,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107360839844,0.9990000128746032,1.0,0.8871224522590637,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.9083555936813354,0.7014451622962952,0.4920589327812195,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9106750488281,0.8700169920921326,0.616546094417572,0.5875378847122192,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9106140136719,0.7737442851066589,0.4274987578392029,1.9488966464996336,290.9107360839844,284.95001220703125,297.39813232421875,292.05731201171875,297.4307556152344,297.4402160644531,290.9111328125,1.0,0.9768982529640198,0.1854828596115112,0.1854828596115112,1.0,1.0,-5.281513690948486,0.7446519732475281,4.536861896514893,-0.4434109032154083,1.0,0.6499999761581421,0.0,393.0004577636719,410.0,39343.578125,-0.0,12020.8779296875,1.0,283.1499938964844,289.2931823730469,295.0631408691406,297.6281433105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101133108139038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6448.626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2564.236572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406680,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.91064453125,0.8277181386947632,0.5260494947433472,0.4777999520301819,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9107360839844,0.9990000128746032,1.0,0.8871224522590637,297.5685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.91070556640625,0.9083555936813354,0.7014451622962952,0.4920589327812195,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9106750488281,0.8700169920921326,0.616546094417572,0.5875378847122192,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9106140136719,0.7737442851066589,0.4274987578392029,1.9488966464996336,290.9107360839844,284.95001220703125,297.39813232421875,292.05731201171875,297.4307556152344,297.4402160644531,290.9111328125,1.0,0.9768982529640198,0.1854828596115112,0.1854828596115112,1.0,1.0,-5.281513690948486,0.7446519732475281,4.536861896514893,-0.4434109032154083,1.0,0.6499999761581421,0.0,393.0004577636719,410.0,39343.578125,-0.0,12020.8779296875,1.0,283.1499938964844,289.2931823730469,295.0631408691406,297.6281433105469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101133108139038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6448.626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2564.236572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406740,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.8262273073196411,0.5275478363037109,0.4792784750461578,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92169189453125,0.9990000128746032,1.0,0.895047664642334,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.9078073501586914,0.7064529657363892,0.4956322610378265,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.8686825633049011,0.6191014647483826,0.5900794863700867,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216003417969,0.7722659707069397,0.428751528263092,1.955205321311951,290.92169189453125,284.95001220703125,297.38214111328125,292.0534362792969,297.41943359375,297.4302062988281,290.9219970703125,1.0,0.9822271466255188,0.1855355948209762,0.1855355948209762,1.0,1.0,-5.307865619659424,0.7497702836990356,4.558095455169678,-0.4440086483955383,1.0,0.6499999761581421,0.0,398.635009765625,410.0,39394.36328125,-0.0,12218.29296875,1.0,283.1499938964844,289.3015441894531,295.0579833984375,297.6266174316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110171556472778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6451.1494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2572.563720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406800,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.921630859375,0.8262273073196411,0.5275478363037109,0.4792784750461578,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92169189453125,0.9990000128746032,1.0,0.895047664642334,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.9078073501586914,0.7064529657363892,0.4956322610378265,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216613769531,0.8686825633049011,0.6191014647483826,0.5900794863700867,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9216003417969,0.7722659707069397,0.428751528263092,1.955205321311951,290.92169189453125,284.95001220703125,297.38214111328125,292.0534362792969,297.41943359375,297.4302062988281,290.9219970703125,1.0,0.9822271466255188,0.1855355948209762,0.1855355948209762,1.0,1.0,-5.307865619659424,0.7497702836990356,4.558095455169678,-0.4440086483955383,1.0,0.6499999761581421,0.0,398.635009765625,410.0,39394.36328125,-0.0,12218.29296875,1.0,283.1499938964844,289.3015441894531,295.0579833984375,297.6266174316406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110171556472778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6451.1494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2572.563720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406860,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.930419921875,0.8258241415023804,0.5290011167526245,0.4806446731090545,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.9990000128746032,1.0,0.8990102410316467,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.9086517095565796,0.7114008069038391,0.4990977048873901,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9304504394531,0.868588387966156,0.6216089725494385,0.5925000309944153,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.930419921875,0.7718866467475891,0.4299739897251129,1.9610021114349363,290.93048095703125,284.95001220703125,297.36627197265625,292.04962158203125,297.4102478027344,297.4230041503906,290.93072509765625,1.0,0.9860379695892334,0.1858797371387481,0.1858797371387481,1.0,1.0,-5.328399181365967,0.7548959255218506,4.573503494262695,-0.4433734714984894,1.0,0.6499999761581421,0.0,401.9845275878906,410.0,39434.77734375,-0.0,12363.8466796875,1.0,283.1499938964844,289.30810546875,295.0530090332031,297.6241760253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116835355758667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6452.89306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2578.70556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406920,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.930419921875,0.8258241415023804,0.5290011167526245,0.4806446731090545,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.9990000128746032,1.0,0.8990102410316467,297.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.93048095703125,0.9086517095565796,0.7114008069038391,0.4990977048873901,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9304504394531,0.868588387966156,0.6216089725494385,0.5925000309944153,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.930419921875,0.7718866467475891,0.4299739897251129,1.9610021114349363,290.93048095703125,284.95001220703125,297.36627197265625,292.04962158203125,297.4102478027344,297.4230041503906,290.93072509765625,1.0,0.9860379695892334,0.1858797371387481,0.1858797371387481,1.0,1.0,-5.328399181365967,0.7548959255218506,4.573503494262695,-0.4433734714984894,1.0,0.6499999761581421,0.0,401.9845275878906,410.0,39434.77734375,-0.0,12363.8466796875,1.0,283.1499938964844,289.30810546875,295.0530090332031,297.6241760253906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116835355758667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6452.89306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2578.70556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12406980,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93804931640625,0.8260831236839294,0.5304185748100281,0.4819336831569671,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9381103515625,0.9990000128746032,1.0,0.9005119204521179,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9380798339844,0.9103732109069824,0.7163236737251282,0.5025072693824768,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93804931640625,0.8692492246627808,0.6240797638893127,0.5948382019996643,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9380187988281,0.7721813917160034,0.4311820566654205,1.966503024101257,290.9380798339844,284.95001220703125,297.3504333496094,292.0458374023437,297.4027709960937,297.4179077148437,290.9383239746094,1.0,0.98891019821167,0.18622387945652,0.18622387945652,1.0,1.0,-5.3453450202941895,0.7593954205513,4.585949420928955,-0.4426077306270599,1.0,0.6499999761581421,0.0,403.90240478515625,410.0,39469.5546875,-0.0,12476.9755859375,1.0,283.1499938964844,289.31365966796875,295.0484924316406,297.6217041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121981620788574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6454.3046875,0.0,149.58847045898438,1895.4371337890625,0.0,2583.45068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407040,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.93804931640625,0.8260831236839294,0.5304185748100281,0.4819336831569671,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9381103515625,0.9990000128746032,1.0,0.9005119204521179,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9380798339844,0.9103732109069824,0.7163236737251282,0.5025072693824768,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93804931640625,0.8692492246627808,0.6240797638893127,0.5948382019996643,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9380187988281,0.7721813917160034,0.4311820566654205,1.966503024101257,290.9380798339844,284.95001220703125,297.3504333496094,292.0458374023437,297.4027709960937,297.4179077148437,290.9383239746094,1.0,0.98891019821167,0.18622387945652,0.18622387945652,1.0,1.0,-5.3453450202941895,0.7593954205513,4.585949420928955,-0.4426077306270599,1.0,0.6499999761581421,0.0,403.90240478515625,410.0,39469.5546875,-0.0,12476.9755859375,1.0,283.1499938964844,289.31365966796875,295.0484924316406,297.6217041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121981620788574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6454.3046875,0.0,149.58847045898438,1895.4371337890625,0.0,2583.45068359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407100,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94158935546875,0.8263602256774902,0.531116247177124,0.4825581014156341,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.941650390625,0.9990000128746032,1.0,0.9007058143615723,297.5581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9416198730469,0.9114401936531068,0.7187812328338623,0.5042008757591248,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9416198730469,0.8697487115859985,0.6253041625022888,0.5959860682487488,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94158935546875,0.7724809646606445,0.4317830204963684,1.969188570976257,290.941650390625,284.95001220703125,297.3425598144531,292.0439758300781,297.39947509765625,297.4159545898437,290.9418640136719,1.0,0.9901339411735536,0.1863959580659866,0.1863959580659866,1.0,1.0,-5.3530049324035645,0.7614956498146057,4.591508865356445,-0.4422028958797455,1.0,0.6499999761581421,0.0,404.5360107421875,410.0,39485.7890625,-0.0,12526.1787109375,1.0,283.1499938964844,289.31622314453125,295.04638671875,297.6205444335937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124250769615173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6454.95556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2585.543212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407160,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450378417969,0.8267053365707397,0.5318067669868469,0.4831713438034057,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450988769531,0.9990000128746032,1.0,0.900638997554779,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.9126077890396118,0.7212374806404114,0.5058896541595459,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.945068359375,0.8703267574310303,0.6265215873718262,0.5971224308013916,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450378417969,0.7728515863418579,0.4323821067810058,1.9718425273895264,290.945068359375,284.95001220703125,297.33465576171875,292.0421142578125,297.3963928222656,297.4142761230469,290.9452819824219,1.0,0.9912571907043456,0.1865642070770263,0.1865642070770263,1.0,1.0,-5.360276222229004,0.7635108828544617,4.596765518188477,-0.4418010115623474,1.0,0.6499999761581421,0.0,405.0168151855469,410.0,39501.5078125,-0.0,12571.9013671875,1.0,283.1499938964844,289.3187255859375,295.0443725585937,297.6194152832031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126397728919983,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6455.5830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2587.523681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407220,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95172119140625,0.8275238871574402,0.5331687331199646,0.484371930360794,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517517089844,0.9990000128746032,1.0,0.900004506111145,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517517089844,0.9151463508605956,0.7261494994163513,0.5092589855194092,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95172119140625,0.87163245677948,0.6289379596710205,0.5993682146072388,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516906738281,0.7737290859222412,0.4335747957229614,1.9770820140838623,290.9517517089844,284.95001220703125,297.31890869140625,292.0383605957031,297.3907470703125,297.4115600585937,290.95196533203125,1.0,0.9933092594146729,0.1869006901979446,0.1869006901979446,1.0,1.0,-5.374059677124023,0.7674014568328857,4.606658458709717,-0.4409767091274261,1.0,0.6499999761581421,0.0,405.6841430664063,410.0,39531.95703125,-0.0,12656.623046875,1.0,283.1499938964844,289.3235168457031,295.0404357910156,297.61724853515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130492568016052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6456.79150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2591.3017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407280,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95172119140625,0.8275238871574402,0.5331687331199646,0.484371930360794,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517517089844,0.9990000128746032,1.0,0.900004506111145,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9517517089844,0.9151463508605956,0.7261494994163513,0.5092589855194092,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95172119140625,0.87163245677948,0.6289379596710205,0.5993682146072388,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9516906738281,0.7737290859222412,0.4335747957229614,1.9770820140838623,290.9517517089844,284.95001220703125,297.31890869140625,292.0383605957031,297.3907470703125,297.4115600585937,290.95196533203125,1.0,0.9933092594146729,0.1869006901979446,0.1869006901979446,1.0,1.0,-5.374059677124023,0.7674014568328857,4.606658458709717,-0.4409767091274261,1.0,0.6499999761581421,0.0,405.6841430664063,410.0,39531.95703125,-0.0,12656.623046875,1.0,283.1499938964844,289.3235168457031,295.0404357910156,297.61724853515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130492568016052,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6456.79150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2591.3017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407340,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.8284553289413452,0.5345043540000916,0.485540896654129,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582214355469,0.9990000128746032,1.0,0.8989145159721375,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.9178802371025084,0.7310649156570435,0.5126232504844666,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.8730720281600952,0.6313287019729614,0.6015814542770386,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.7747294902801514,0.4347584545612335,1.9822427034378047,290.9582214355469,284.95001220703125,297.3031616210937,292.0346069335937,297.3856201171875,297.40948486328125,290.9584045410156,1.0,0.9951794147491456,0.1872371882200241,0.1872371882200241,1.0,1.0,-5.387114524841309,0.771160900592804,4.61595344543457,-0.4401290416717529,1.0,0.6499999761581421,0.0,406.0823059082031,410.0,39561.46484375,-0.0,12735.0634765625,1.0,283.1499938964844,289.3281555175781,295.03662109375,297.6151428222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134438395500183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6457.9482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2594.943115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407400,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.8284553289413452,0.5345043540000916,0.485540896654129,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9582214355469,0.9990000128746032,1.0,0.8989145159721375,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.9178802371025084,0.7310649156570435,0.5126232504844666,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95819091796875,0.8730720281600952,0.6313287019729614,0.6015814542770386,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9581604003906,0.7747294902801514,0.4347584545612335,1.9822427034378047,290.9582214355469,284.95001220703125,297.3031616210937,292.0346069335937,297.3856201171875,297.40948486328125,290.9584045410156,1.0,0.9951794147491456,0.1872371882200241,0.1872371882200241,1.0,1.0,-5.387114524841309,0.771160900592804,4.61595344543457,-0.4401290416717529,1.0,0.6499999761581421,0.0,406.0823059082031,410.0,39561.46484375,-0.0,12735.0634765625,1.0,283.1499938964844,289.3281555175781,295.03662109375,297.6151428222656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134438395500183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6457.9482421875,0.0,149.58847045898438,1895.4371337890625,0.0,2594.943115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407460,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.829443097114563,0.5358161330223083,0.4866843819618225,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.9990000128746032,1.0,0.8975815773010254,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.9207279086112976,0.7359874844551086,0.5159881114959717,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.8745805025100708,0.6336959600448608,0.6037682294845581,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.7757941484451294,0.4359324872493744,1.9873405694961548,290.96453857421875,284.95001220703125,297.2873840332031,292.03082275390625,297.3807983398437,297.4078369140625,290.9647216796875,1.0,0.9969470500946044,0.1875237226486206,0.1875237226486206,1.0,1.0,-5.39973783493042,0.7746545672416687,4.6250834465026855,-0.4394552707672119,1.0,0.6499999761581421,0.0,406.3353576660156,410.0,39590.3671875,-0.0,12810.01953125,1.0,283.1499938964844,289.3326721191406,295.03277587890625,297.6130065917969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813832700252533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6459.06201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2598.532470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407520,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.829443097114563,0.5358161330223083,0.4866843819618225,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.9990000128746032,1.0,0.8975815773010254,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.9207279086112976,0.7359874844551086,0.5159881114959717,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9645080566406,0.8745805025100708,0.6336959600448608,0.6037682294845581,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9644775390625,0.7757941484451294,0.4359324872493744,1.9873405694961548,290.96453857421875,284.95001220703125,297.2873840332031,292.03082275390625,297.3807983398437,297.4078369140625,290.9647216796875,1.0,0.9969470500946044,0.1875237226486206,0.1875237226486206,1.0,1.0,-5.39973783493042,0.7746545672416687,4.6250834465026855,-0.4394552707672119,1.0,0.6499999761581421,0.0,406.3353576660156,410.0,39590.3671875,-0.0,12810.01953125,1.0,283.1499938964844,289.3326721191406,295.03277587890625,297.6130065917969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813832700252533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6459.06201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2598.532470703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
