time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407580,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8304628133773804,0.5371012687683105,0.4878014028072357,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.9990000128746032,1.0,0.8960915207862854,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.923652708530426,0.74092036485672,0.5193573236465454,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8761299252510071,0.6360366940498352,0.6059273481369019,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.7768980860710144,0.4370943009853363,1.9923720359802248,290.9707336425781,284.95001220703125,297.27154541015625,292.0269775390625,297.376220703125,297.40655517578125,290.9709167480469,1.0,0.998641073703766,0.1878102719783783,0.1878102719783783,1.0,1.0,-5.4120306968688965,0.778083860874176,4.633946895599365,-0.438774824142456,1.0,0.6499999761581421,0.0,406.49212646484375,410.0,39618.734375,-0.0,12882.484375,1.0,283.1499938964844,289.3371276855469,295.0289306640625,297.6108093261719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142185807228088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2602.09521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407640,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8304628133773804,0.5371012687683105,0.4878014028072357,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.9990000128746032,1.0,0.8960915207862854,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.923652708530426,0.74092036485672,0.5193573236465454,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.970703125,0.8761299252510071,0.6360366940498352,0.6059273481369019,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9706726074219,0.7768980860710144,0.4370943009853363,1.9923720359802248,290.9707336425781,284.95001220703125,297.27154541015625,292.0269775390625,297.376220703125,297.40655517578125,290.9709167480469,1.0,0.998641073703766,0.1878102719783783,0.1878102719783783,1.0,1.0,-5.4120306968688965,0.778083860874176,4.633946895599365,-0.438774824142456,1.0,0.6499999761581421,0.0,406.49212646484375,410.0,39618.734375,-0.0,12882.484375,1.0,283.1499938964844,289.3371276855469,295.0289306640625,297.6108093261719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142185807228088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.1279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2602.09521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407700,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737243652344,0.830992579460144,0.5377338528633118,0.4883496463298797,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737854003906,0.9990000128746032,1.0,0.8952603340148926,297.5488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737548828125,0.9251527786254884,0.7433904409408569,0.5210431814193726,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737548828125,0.8769290447235107,0.637196958065033,0.6069959998130798,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9737243652344,0.7774724364280701,0.4376700520515442,1.994858264923096,290.9737548828125,284.95001220703125,297.2635803222656,292.0250244140625,297.3740234375,297.406005859375,290.97393798828125,1.0,0.9994650483131408,0.1879535466432571,0.1879535466432571,1.0,1.0,-5.418014049530029,0.7797693014144897,4.638245105743408,-0.4384245574474334,1.0,0.6499999761581421,0.0,406.51898193359375,410.0,39632.56640625,-0.0,12917.4013671875,1.0,283.1499938964844,289.3392944335937,295.0269775390625,297.60968017578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144109845161438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.6337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2603.87158203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407760,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.8316680192947388,0.5383581519126892,0.4888827800750732,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765930175781,0.9990000128746032,1.0,0.8938993215560913,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.9268624186515808,0.7458592057228088,0.5227220058441162,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765625,0.8778976798057556,0.6383488178253174,0.608048677444458,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9765319824219,0.7781955599784851,0.4382399618625641,1.9972795248031616,290.9765625,284.95001220703125,297.255615234375,292.0230712890625,297.3718566894531,297.4054870605469,290.9767150878906,1.0,1.0,0.1881000697612762,0.1881000697612762,1.0,1.0,-5.423239231109619,0.7813245058059692,4.641914367675781,-0.4379840493202209,1.0,0.6499999761581421,0.0,406.2433166503906,410.0,39644.66796875,-0.0,12945.1494140625,1.0,283.1499938964844,289.34130859375,295.0249938964844,297.6084899902344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146024942398071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.0546875,0.0,149.58847045898438,1895.4371337890625,0.0,2605.64013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407820,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.8338484764099121,0.5395670533180237,0.4898642003536224,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.9990000128746032,1.0,0.8881950974464417,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.9314630031585692,0.7507808804512024,0.5260306596755981,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.8808013200759888,0.6406120657920837,0.6100643873214722,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.780487060546875,0.4393509924411773,2.0017409324646,290.9803466796875,284.95001220703125,297.2396240234375,292.01904296875,297.3679504394531,297.4051208496094,290.9804382324219,1.0,1.0,0.1883931308984756,0.1883931308984756,1.0,1.0,-5.429356575012207,0.7836272716522217,4.645729064941406,-0.4369712769985199,1.0,0.6499999761581421,0.0,403.9615478515625,410.0,39659.03125,-0.0,12959.41796875,1.0,283.1499938964844,289.34381103515625,295.02081298828125,297.60546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149582743644714,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.1640625,0.0,149.58847045898438,1895.4371337890625,0.0,2608.92626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407880,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.8338484764099121,0.5395670533180237,0.4898642003536224,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.9990000128746032,1.0,0.8881950974464417,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803466796875,0.9314630031585692,0.7507808804512024,0.5260306596755981,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.8808013200759888,0.6406120657920837,0.6100643873214722,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9803161621094,0.780487060546875,0.4393509924411773,2.0017409324646,290.9803466796875,284.95001220703125,297.2396240234375,292.01904296875,297.3679504394531,297.4051208496094,290.9804382324219,1.0,1.0,0.1883931308984756,0.1883931308984756,1.0,1.0,-5.429356575012207,0.7836272716522217,4.645729064941406,-0.4369712769985199,1.0,0.6499999761581421,0.0,403.9615478515625,410.0,39659.03125,-0.0,12959.41796875,1.0,283.1499938964844,289.34381103515625,295.02081298828125,297.60546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149582743644714,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.1640625,0.0,149.58847045898438,1895.4371337890625,0.0,2608.92626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12407940,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.8360558152198792,0.5407459735870361,0.4908129870891571,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.9990000128746032,1.0,0.8824135661125183,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.9360987544059752,0.7557134032249451,0.5293412804603577,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.883741557598114,0.6428447365760803,0.6120451092720032,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.7828136682510376,0.4404523372650146,2.00612735748291,290.98388671875,284.95001220703125,297.2234802246094,292.014892578125,297.3647155761719,297.4056091308594,290.9840087890625,1.0,1.0,0.1886861771345138,0.1886861771345138,1.0,1.0,-5.435203552246094,0.7858833074569702,4.649320602416992,-0.4360277950763702,1.0,0.6499999761581421,0.0,401.6341857910156,410.0,39673.8046875,-0.0,12971.7255859375,1.0,283.1499938964844,289.3460998535156,295.0164489746094,297.6019592285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152604699134827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2611.718505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408000,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.8360558152198792,0.5407459735870361,0.4908129870891571,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.9990000128746032,1.0,0.8824135661125183,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.9360987544059752,0.7557134032249451,0.5293412804603577,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98388671875,0.883741557598114,0.6428447365760803,0.6120451092720032,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.7828136682510376,0.4404523372650146,2.00612735748291,290.98388671875,284.95001220703125,297.2234802246094,292.014892578125,297.3647155761719,297.4056091308594,290.9840087890625,1.0,1.0,0.1886861771345138,0.1886861771345138,1.0,1.0,-5.435203552246094,0.7858833074569702,4.649320602416992,-0.4360277950763702,1.0,0.6499999761581421,0.0,401.6341857910156,410.0,39673.8046875,-0.0,12971.7255859375,1.0,283.1499938964844,289.3460998535156,295.0164489746094,297.6019592285156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152604699134827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2611.718505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408060,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.8382701277732849,0.541898787021637,0.491739422082901,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.9990000128746032,1.0,0.8766487240791321,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.940715193748474,0.7606598734855652,0.5326616764068604,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.8866912126541138,0.6450507044792175,0.6140017509460449,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874267578125,0.7851524949073792,0.4415450394153595,2.010481119155884,290.9874572753906,284.95001220703125,297.2071838378906,292.0106201171875,297.3617553710937,297.4065246582031,290.987548828125,1.0,1.0,0.1890042722225189,0.1890042722225189,1.0,1.0,-5.44098711013794,0.7882257103919983,4.652761459350586,-0.434982568025589,1.0,0.6499999761581421,0.0,399.3285217285156,410.0,39688.7109375,-0.0,12983.8818359375,1.0,283.1499938964844,289.34844970703125,295.0120544433594,297.5984191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155458569526672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.11328125,0.0,149.58847045898438,1895.4371337890625,0.0,2614.35546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408120,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.8382701277732849,0.541898787021637,0.491739422082901,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.9990000128746032,1.0,0.8766487240791321,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.940715193748474,0.7606598734855652,0.5326616764068604,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874572753906,0.8866912126541138,0.6450507044792175,0.6140017509460449,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9874267578125,0.7851524949073792,0.4415450394153595,2.010481119155884,290.9874572753906,284.95001220703125,297.2071838378906,292.0106201171875,297.3617553710937,297.4065246582031,290.987548828125,1.0,1.0,0.1890042722225189,0.1890042722225189,1.0,1.0,-5.44098711013794,0.7882257103919983,4.652761459350586,-0.434982568025589,1.0,0.6499999761581421,0.0,399.3285217285156,410.0,39688.7109375,-0.0,12983.8818359375,1.0,283.1499938964844,289.34844970703125,295.0120544433594,297.5984191894531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155458569526672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.11328125,0.0,149.58847045898438,1895.4371337890625,0.0,2614.35546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408180,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.840491533279419,0.543025016784668,0.4926433265209198,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.990966796875,0.9990000128746032,1.0,0.8709040880203247,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.990966796875,0.9452922940254213,0.7656210660934448,0.5359925627708435,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.990966796875,0.8896475434303284,0.6472292542457581,0.615933895111084,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.7875006794929504,0.4426273703575134,2.0147955417633057,290.990966796875,284.95001220703125,297.19073486328125,292.00616455078125,297.3589172363281,297.4076232910156,290.9910583496094,1.0,1.0,0.189322367310524,0.189322367310524,1.0,1.0,-5.446703433990479,0.7905611395835876,4.656142234802246,-0.4339277446269989,1.0,0.6499999761581421,0.0,397.04583740234375,410.0,39703.44140625,-0.0,12995.876953125,1.0,283.1499938964844,289.3507385253906,295.0075988769531,297.5948181152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158303499221802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.06005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2616.984619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408240,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.840491533279419,0.543025016784668,0.4926433265209198,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.990966796875,0.9990000128746032,1.0,0.8709040880203247,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.990966796875,0.9452922940254213,0.7656210660934448,0.5359925627708435,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.990966796875,0.8896475434303284,0.6472292542457581,0.615933895111084,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9909362792969,0.7875006794929504,0.4426273703575134,2.0147955417633057,290.990966796875,284.95001220703125,297.19073486328125,292.00616455078125,297.3589172363281,297.4076232910156,290.9910583496094,1.0,1.0,0.189322367310524,0.189322367310524,1.0,1.0,-5.446703433990479,0.7905611395835876,4.656142234802246,-0.4339277446269989,1.0,0.6499999761581421,0.0,397.04583740234375,410.0,39703.44140625,-0.0,12995.876953125,1.0,283.1499938964844,289.3507385253906,295.0075988769531,297.5948181152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158303499221802,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.06005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2616.984619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408300,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.8416051864624023,0.5435783267021179,0.4930869936943054,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927062988281,0.9990000128746032,1.0,0.8680398464202881,297.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.9475606679916382,0.7681072950363159,0.5376620292663574,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99267578125,0.8911277055740356,0.6483083367347717,0.6168909072875977,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9926452636719,0.7886776924133301,0.4431643187999725,2.0169365406036377,290.99267578125,284.95001220703125,297.18243408203125,292.0038757324219,297.3575134277344,297.4082336425781,290.9927978515625,1.0,1.0,0.1894814074039459,0.1894814074039459,1.0,1.0,-5.449535846710205,0.7917250394821167,4.657811164855957,-0.4333978593349457,1.0,0.6499999761581421,0.0,395.9132690429688,410.0,39710.69140625,-0.0,13001.8125,1.0,283.1499938964844,289.3518981933594,295.0053100585937,297.59295654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159741759300232,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6461.01318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2618.31396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408360,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.8427225351333618,0.5441267490386963,0.4935264885425567,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.9990000128746032,1.0,0.8651783466339111,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.949813723564148,0.7705962657928467,0.5393334031105042,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.8926106095314026,0.6493822932243347,0.6178432703018188,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.7898576855659485,0.4436990618705749,2.019068956375122,290.994384765625,284.95001220703125,297.174072265625,292.00152587890625,297.35614013671875,297.4088439941406,290.9944763183594,1.0,1.0,0.1896193623542785,0.1896193623542785,1.0,1.0,-5.4523539543151855,0.7928083539009094,4.659545421600342,-0.4329446852207184,1.0,0.6499999761581421,0.0,394.7854919433594,410.0,39717.8515625,-0.0,13007.7119140625,1.0,283.1499938964844,289.3529968261719,295.0029602050781,297.5910339355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161200881004333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.95166015625,0.0,149.58847045898438,1895.4371337890625,0.0,2619.6630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408420,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8449602127075195,0.5452013611793518,0.4943867027759552,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9990000128746032,1.0,0.8594797849655151,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9542628526687622,0.7755873203277588,0.5426855683326721,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8955748081207275,0.6515069007873535,0.6197273135185242,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.7922188639640808,0.4447582066059112,2.0232930183410645,290.9977111816406,284.95001220703125,297.1571960449219,291.9967041015625,297.3533630371094,297.4101867675781,290.997802734375,1.0,1.0,0.189895287156105,0.189895287156105,1.0,1.0,-5.457931041717529,0.7949548363685608,4.662976264953613,-0.4320437014102936,1.0,0.6499999761581421,0.0,392.5504760742188,410.0,39731.8046875,-0.0,13019.37890625,1.0,283.1499938964844,289.3551940917969,294.9981384277344,297.5870666503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164145946502686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.76025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2622.385498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408480,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8449602127075195,0.5452013611793518,0.4943867027759552,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9990000128746032,1.0,0.8594797849655151,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9542628526687622,0.7755873203277588,0.5426855683326721,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.8955748081207275,0.6515069007873535,0.6197273135185242,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.7922188639640808,0.4447582066059112,2.0232930183410645,290.9977111816406,284.95001220703125,297.1571960449219,291.9967041015625,297.3533630371094,297.4101867675781,290.997802734375,1.0,1.0,0.189895287156105,0.189895287156105,1.0,1.0,-5.457931041717529,0.7949548363685608,4.662976264953613,-0.4320437014102936,1.0,0.6499999761581421,0.0,392.5504760742188,410.0,39731.8046875,-0.0,13019.37890625,1.0,283.1499938964844,289.3551940917969,294.9981384277344,297.5870666503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164145946502686,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.76025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2622.385498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408540,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.8472065329551697,0.5462502837181091,0.4952251613140106,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.9990000128746032,1.0,0.8538062572479248,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.958628237247467,0.7805938124656677,0.5460488200187683,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.8985400795936584,0.65360426902771,0.6215870380401611,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.7945839762687683,0.4458049535751343,2.027467727661133,291.0008850097656,284.95001220703125,297.1401062011719,291.9916381835937,297.3506164550781,297.4115905761719,291.0009765625,1.0,1.0,0.1901712119579315,0.1901712119579315,1.0,1.0,-5.463438034057617,0.7970901131629944,4.666347980499268,-0.4311357736587524,1.0,0.6499999761581421,0.0,390.3399658203125,410.0,39745.265625,-0.0,13030.87890625,1.0,283.1499938964844,289.3573303222656,294.9931030273437,297.58282470703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167147636413574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2625.1611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408600,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.8472065329551697,0.5462502837181091,0.4952251613140106,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.9990000128746032,1.0,0.8538062572479248,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.958628237247467,0.7805938124656677,0.5460488200187683,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008850097656,0.8985400795936584,0.65360426902771,0.6215870380401611,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0008544921875,0.7945839762687683,0.4458049535751343,2.027467727661133,291.0008850097656,284.95001220703125,297.1401062011719,291.9916381835937,297.3506164550781,297.4115905761719,291.0009765625,1.0,1.0,0.1901712119579315,0.1901712119579315,1.0,1.0,-5.463438034057617,0.7970901131629944,4.666347980499268,-0.4311357736587524,1.0,0.6499999761581421,0.0,390.3399658203125,410.0,39745.265625,-0.0,13030.87890625,1.0,283.1499938964844,289.3573303222656,294.9931030273437,297.58282470703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167147636413574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2625.1611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408660,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.8494641184806824,0.5472758412361145,0.4960438907146454,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.9990000128746032,1.0,0.8481540083885193,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.9629007577896118,0.7856151461601257,0.5494225025177002,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9015074372291564,0.6556767821311951,0.6234245896339417,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.7969538569450378,0.4468401372432709,2.0315964221954346,291.00396728515625,284.95001220703125,297.1227111816406,291.986328125,297.34783935546875,297.4130249023437,291.0040588378906,1.0,1.0,0.1904088854789734,0.1904088854789734,1.0,1.0,-5.468879222869873,0.7990672588348389,4.669811725616455,-0.4303683340549469,1.0,0.6499999761581421,0.0,388.1522216796875,410.0,39758.21484375,-0.0,13042.21875,1.0,283.1499938964844,289.359375,294.98785400390625,297.5783386230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170220851898193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.109375,0.0,149.58847045898438,1895.4371337890625,0.0,2628.003173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408720,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.8494641184806824,0.5472758412361145,0.4960438907146454,297.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.9990000128746032,1.0,0.8481540083885193,297.544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00396728515625,0.9629007577896118,0.7856151461601257,0.5494225025177002,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.9015074372291564,0.6556767821311951,0.6234245896339417,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0039367675781,0.7969538569450378,0.4468401372432709,2.0315964221954346,291.00396728515625,284.95001220703125,297.1227111816406,291.986328125,297.34783935546875,297.4130249023437,291.0040588378906,1.0,1.0,0.1904088854789734,0.1904088854789734,1.0,1.0,-5.468879222869873,0.7990672588348389,4.669811725616455,-0.4303683340549469,1.0,0.6499999761581421,0.0,388.1522216796875,410.0,39758.21484375,-0.0,13042.21875,1.0,283.1499938964844,289.359375,294.98785400390625,297.5783386230469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170220851898193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6460.109375,0.0,149.58847045898438,1895.4371337890625,0.0,2628.003173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408780,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8517293334007263,0.5482751727104187,0.4968404471874237,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.9990000128746032,1.0,0.8425310850143433,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.9670698642730712,0.7906535863876343,0.552808403968811,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.9044906497001648,0.6577211022377014,0.625236988067627,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7993240356445312,0.4478621184825897,2.035672187805176,291.00689697265625,284.95001220703125,297.10504150390625,291.9807434082031,297.34503173828125,297.41455078125,291.0069580078125,1.0,1.0,0.1906465590000152,0.1906465590000152,1.0,1.0,-5.474246978759766,0.8010272979736328,4.673219680786133,-0.4295982718467712,1.0,0.6499999761581421,0.0,385.9902648925781,410.0,39770.55859375,-0.0,13053.3935546875,1.0,283.1499938964844,289.361328125,294.9822998046875,297.57354736328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173341751098633,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6459.62548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2630.889892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408840,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.8517293334007263,0.5482751727104187,0.4968404471874237,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.9990000128746032,1.0,0.8425310850143433,297.5452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.9670698642730712,0.7906535863876343,0.552808403968811,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.9044906497001648,0.6577211022377014,0.625236988067627,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0068664550781,0.7993240356445312,0.4478621184825897,2.035672187805176,291.00689697265625,284.95001220703125,297.10504150390625,291.9807434082031,297.34503173828125,297.41455078125,291.0069580078125,1.0,1.0,0.1906465590000152,0.1906465590000152,1.0,1.0,-5.474246978759766,0.8010272979736328,4.673219680786133,-0.4295982718467712,1.0,0.6499999761581421,0.0,385.9902648925781,410.0,39770.55859375,-0.0,13053.3935546875,1.0,283.1499938964844,289.361328125,294.9822998046875,297.57354736328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173341751098633,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6459.62548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2630.889892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408900,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.8528632521629333,0.548763632774353,0.4972292482852936,297.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00830078125,0.9990000128746032,1.0,0.8397334814071655,297.5455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.969112753868103,0.7931803464889526,0.5545067191123962,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.9060158729553224,0.6587311625480652,0.6261324286460876,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0082702636719,0.8005076050758362,0.4483674168586731,2.037687301635742,291.0082702636719,284.95001220703125,297.0960693359375,291.97784423828125,297.3435974121094,297.4153137207031,291.00836181640625,1.0,1.0,0.1907653957605362,0.1907653957605362,1.0,1.0,-5.476901054382324,0.8020023107528687,4.674898624420166,-0.429210215806961,1.0,0.6499999761581421,0.0,384.9200134277344,410.0,39776.46875,-0.0,13058.9150390625,1.0,283.1499938964844,289.3622436523437,294.9794006347656,297.5710144042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174908757209778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6459.33544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2632.339599609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12408960,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8540008068084717,0.5492468476295471,0.4976136088371277,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.9990000128746032,1.0,0.8369396924972534,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.9711282849311828,0.7957103848457336,0.5562074184417725,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.9075669646263124,0.6597355604171753,0.6270228028297424,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8016924262046814,0.4488700330257416,2.03969144821167,291.0096435546875,284.95001220703125,297.0870361328125,291.9748840332031,297.3421630859375,297.41607666015625,291.0097351074219,1.0,1.0,0.1908822357654571,0.1908822357654571,1.0,1.0,-5.479540824890137,0.8029674887657166,4.676573276519775,-0.428828090429306,1.0,0.6499999761581421,0.0,383.854736328125,410.0,39782.2578125,-0.0,13064.396484375,1.0,283.1499938964844,289.3631591796875,294.9764404296875,297.56842041015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176502585411072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6459.0224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2633.814208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409020,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.8562795519828796,0.5501923561096191,0.49836465716362,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9990000128746032,1.0,0.8313782811164856,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9750707745552064,0.8007851839065552,0.5596191883087158,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9107285141944884,0.6617216467857361,0.6287832260131836,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.8040589690208435,0.4498645067214966,2.043656826019287,291.01226806640625,284.95001220703125,297.0686950683594,291.9686889648437,297.3392639160156,297.4176330566406,291.0123596191406,1.0,1.0,0.191115915775299,0.191115915775299,1.0,1.0,-5.484762668609619,0.8048872351646423,4.679875373840332,-0.4280584156513214,1.0,0.6499999761581421,0.0,381.744873046875,410.0,39793.29296875,-0.0,13075.234375,1.0,283.1499938964844,289.3648986816406,294.97027587890625,297.5629272460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81797194480896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6458.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2636.791259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409080,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.8562795519828796,0.5501923561096191,0.49836465716362,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9990000128746032,1.0,0.8313782811164856,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9750707745552064,0.8007851839065552,0.5596191883087158,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.9107285141944884,0.6617216467857361,0.6287832260131836,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.8040589690208435,0.4498645067214966,2.043656826019287,291.01226806640625,284.95001220703125,297.0686950683594,291.9686889648437,297.3392639160156,297.4176330566406,291.0123596191406,1.0,1.0,0.191115915775299,0.191115915775299,1.0,1.0,-5.484762668609619,0.8048872351646423,4.679875373840332,-0.4280584156513214,1.0,0.6499999761581421,0.0,381.744873046875,410.0,39793.29296875,-0.0,13075.234375,1.0,283.1499938964844,289.3648986816406,294.97027587890625,297.5629272460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81797194480896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6458.2958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2636.791259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409140,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8585670590400696,0.5511130094528198,0.499094694852829,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9990000128746032,1.0,0.8258436322212219,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9788938760757446,0.8058774471282959,0.5630434155464172,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9139586091041564,0.6636805534362793,0.630519449710846,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8064208030700684,0.4508461654186249,2.04757046699524,291.0147399902344,284.95001220703125,297.04998779296875,291.9621887207031,297.3362731933594,297.4192199707031,291.0148010253906,1.0,1.0,0.191349595785141,0.191349595785141,1.0,1.0,-5.489916801452637,0.806795597076416,4.683121204376221,-0.4272810518741607,1.0,0.6499999761581421,0.0,379.6592712402344,410.0,39803.64453125,-0.0,13085.912109375,1.0,283.1499938964844,289.3665466308594,294.9638061523437,297.5570983886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183007836341858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6457.43994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2639.83447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409200,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8585670590400696,0.5511130094528198,0.499094694852829,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9990000128746032,1.0,0.8258436322212219,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9788938760757446,0.8058774471282959,0.5630434155464172,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9139586091041564,0.6636805534362793,0.630519449710846,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.8064208030700684,0.4508461654186249,2.04757046699524,291.0147399902344,284.95001220703125,297.04998779296875,291.9621887207031,297.3362731933594,297.4192199707031,291.0148010253906,1.0,1.0,0.191349595785141,0.191349595785141,1.0,1.0,-5.489916801452637,0.806795597076416,4.683121204376221,-0.4272810518741607,1.0,0.6499999761581421,0.0,379.6592712402344,410.0,39803.64453125,-0.0,13085.912109375,1.0,283.1499938964844,289.3665466308594,294.9638061523437,297.5570983886719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183007836341858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6457.43994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2639.83447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409260,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8608641624450684,0.5520095229148865,0.499804824590683,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9990000128746032,1.0,0.8203343749046326,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.982594072818756,0.8109847903251648,0.5664786100387573,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9172421097755432,0.6656134724617004,0.6322328448295593,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8087456822395325,0.4518152475357055,2.0514347553253174,291.016845703125,284.95001220703125,297.028076171875,291.9543762207031,297.3326110839844,297.4208068847656,291.01690673828125,1.0,1.0,0.1915574371814727,0.1915574371814727,1.0,1.0,-5.495004177093506,0.8085924386978149,4.6864118576049805,-0.4265938401222229,1.0,0.6499999761581421,0.0,377.5972900390625,410.0,39811.9765625,-0.0,13096.43359375,1.0,283.1499938964844,289.367919921875,294.9563903808594,297.5504455566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187189698219299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6456.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2643.705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409320,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8608641624450684,0.5520095229148865,0.499804824590683,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9990000128746032,1.0,0.8203343749046326,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.982594072818756,0.8109847903251648,0.5664786100387573,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.9172421097755432,0.6656134724617004,0.6322328448295593,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8087456822395325,0.4518152475357055,2.0514347553253174,291.016845703125,284.95001220703125,297.028076171875,291.9543762207031,297.3326110839844,297.4208068847656,291.01690673828125,1.0,1.0,0.1915574371814727,0.1915574371814727,1.0,1.0,-5.495004177093506,0.8085924386978149,4.6864118576049805,-0.4265938401222229,1.0,0.6499999761581421,0.0,377.5972900390625,410.0,39811.9765625,-0.0,13096.43359375,1.0,283.1499938964844,289.367919921875,294.9563903808594,297.5504455566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187189698219299,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6456.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2643.705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
