time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409380,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.8631596565246582,0.5528731942176819,0.5004882216453552,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.9990000128746032,1.0,0.8148699998855591,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.986162006855011,0.8161051273345947,0.5699242949485779,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.920551598072052,0.6675118207931519,0.633916437625885,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.8110224604606628,0.4527667462825775,2.055231094360352,291.0182800292969,284.95001220703125,297.0003662109375,291.9443359375,297.3275756835937,297.4223327636719,291.0183410644531,1.0,1.0,0.1917652636766433,0.1917652636766433,1.0,1.0,-5.500007629394531,0.8103712201118469,4.68963623046875,-0.4258972704410553,1.0,0.6499999761581421,0.0,375.5662536621094,410.0,39816.73046875,-0.0,13106.7666015625,1.0,283.1499938964844,289.3687438964844,294.9468994140625,297.541748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192558884620667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6454.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2648.677001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409440,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.8631596565246582,0.5528731942176819,0.5004882216453552,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.9990000128746032,1.0,0.8148699998855591,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.986162006855011,0.8161051273345947,0.5699242949485779,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.920551598072052,0.6675118207931519,0.633916437625885,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0182800292969,0.8110224604606628,0.4527667462825775,2.055231094360352,291.0182800292969,284.95001220703125,297.0003662109375,291.9443359375,297.3275756835937,297.4223327636719,291.0183410644531,1.0,1.0,0.1917652636766433,0.1917652636766433,1.0,1.0,-5.500007629394531,0.8103712201118469,4.68963623046875,-0.4258972704410553,1.0,0.6499999761581421,0.0,375.5662536621094,410.0,39816.73046875,-0.0,13106.7666015625,1.0,283.1499938964844,289.3687438964844,294.9468994140625,297.541748046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192558884620667,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6454.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2648.677001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409500,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8643037676811218,0.5532909631729126,0.5008183121681213,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9990000128746032,1.0,0.8121601343154907,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9878939390182496,0.8186690807342529,0.5716502666473389,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9222084283828736,0.6684463620185852,0.6347454190254211,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8121427893638611,0.4532347619533539,2.057098865509033,291.01873779296875,284.95001220703125,296.98443603515625,291.93853759765625,297.3245544433594,297.4230651855469,291.0187683105469,1.0,1.0,0.1918691843748092,0.1918691843748092,1.0,1.0,-5.502472877502441,0.8112542629241943,4.691218852996826,-0.4255441129207611,1.0,0.6499999761581421,0.0,374.5642700195313,410.0,39817.703125,-0.0,13111.8544921875,1.0,283.1499938964844,289.3689270019531,294.9412841796875,297.53643798828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195482492446899,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6452.96826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2651.384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409560,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8654468655586243,0.5537005662918091,0.5011417269706726,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.9990000128746032,1.0,0.8094623684883118,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.9895917773246764,0.8212346434593201,0.5733777284622192,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.923866331577301,0.6693723797798157,0.6355670690536499,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01904296875,0.8132533431053162,0.4536981880664825,2.0589487552642822,291.01904296875,284.95001220703125,296.9672241210937,291.9322509765625,297.3212585449219,297.4237670898437,291.0190734863281,1.0,1.0,0.191963329911232,0.191963329911232,1.0,1.0,-5.504917621612549,0.8120967745780945,4.692820549011231,-0.4252251088619232,1.0,0.6499999761581421,0.0,373.5701293945313,410.0,39817.93359375,-0.0,13116.892578125,1.0,283.1499938964844,289.3690185546875,294.9351806640625,297.53057861328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198571801185608,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6451.49560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2654.24609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409620,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.867719292640686,0.5544885993003845,0.5017625093460083,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.9990000128746032,1.0,0.8041217923164368,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.9928796887397766,0.8263710141181946,0.5768371820449829,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.9271674156188964,0.6711918711662292,0.6371817588806152,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.8154401779174805,0.4546073675155639,2.062577724456787,291.0191955566406,284.95001220703125,296.9289855957031,291.918212890625,297.313720703125,297.42510986328125,291.0191955566406,1.0,1.0,0.1921516209840774,0.1921516209840774,1.0,1.0,-5.509726047515869,0.8137624263763428,4.6959638595581055,-0.4245834052562713,1.0,0.6499999761581421,0.0,371.61224365234375,410.0,39815.7421875,-0.0,13126.7939453125,1.0,283.1499938964844,289.3687438964844,294.9213256835937,297.5170288085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204889893531799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6447.9541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2660.099853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409680,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.867719292640686,0.5544885993003845,0.5017625093460083,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.9990000128746032,1.0,0.8041217923164368,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.9928796887397766,0.8263710141181946,0.5768371820449829,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.9271674156188964,0.6711918711662292,0.6371817588806152,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0191955566406,0.8154401779174805,0.4546073675155639,2.062577724456787,291.0191955566406,284.95001220703125,296.9289855957031,291.918212890625,297.313720703125,297.42510986328125,291.0191955566406,1.0,1.0,0.1921516209840774,0.1921516209840774,1.0,1.0,-5.509726047515869,0.8137624263763428,4.6959638595581055,-0.4245834052562713,1.0,0.6499999761581421,0.0,371.61224365234375,410.0,39815.7421875,-0.0,13126.7939453125,1.0,283.1499938964844,289.3687438964844,294.9213256835937,297.5170288085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204889893531799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6447.9541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2660.099853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409740,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8699722290039062,0.5552356243133545,0.5023490786552429,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9990000128746032,1.0,0.7988553643226624,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9960244297981262,0.8315123915672302,0.5803013443946838,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9304397702217102,0.6729684472084045,0.6387587189674377,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8175857663154602,0.4554929733276367,2.066112518310547,291.0186767578125,284.95001220703125,296.88604736328125,291.90234375,297.3050231933594,297.4263000488281,291.0186767578125,1.0,1.0,0.1923399269580841,0.1923399269580841,1.0,1.0,-5.514429092407227,0.8154090642929077,4.699020385742188,-0.4239311814308166,1.0,0.6499999761581421,0.0,369.694580078125,410.0,39810.27734375,-0.0,13136.4638671875,1.0,283.1499938964844,289.36798095703125,294.9055480957031,297.5013122558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211377263069153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6443.70654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2666.113037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409800,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8699722290039062,0.5552356243133545,0.5023490786552429,297.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9990000128746032,1.0,0.7988553643226624,297.5508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9960244297981262,0.8315123915672302,0.5803013443946838,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.9304397702217102,0.6729684472084045,0.6387587189674377,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186767578125,0.8175857663154602,0.4554929733276367,2.066112518310547,291.0186767578125,284.95001220703125,296.88604736328125,291.90234375,297.3050231933594,297.4263000488281,291.0186767578125,1.0,1.0,0.1923399269580841,0.1923399269580841,1.0,1.0,-5.514429092407227,0.8154090642929077,4.699020385742188,-0.4239311814308166,1.0,0.6499999761581421,0.0,369.694580078125,410.0,39810.27734375,-0.0,13136.4638671875,1.0,283.1499938964844,289.36798095703125,294.9055480957031,297.5013122558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211377263069153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6443.70654296875,0.0,149.58847045898438,1895.4371337890625,0.0,2666.113037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409860,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8721569776535034,0.5559406280517578,0.5029027462005615,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9990000128746032,1.0,0.7937930226325989,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.998904585838318,0.8366711139678955,0.5835595726966858,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9336152076721193,0.674700915813446,0.6402992010116577,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8196536302566528,0.456354022026062,2.0695595741271973,291.017578125,284.95001220703125,296.8387451171875,291.8847961425781,297.2952880859375,297.4273986816406,291.0175476074219,1.0,1.0,0.192516341805458,0.192516341805458,1.0,1.0,-5.518909931182861,0.8169682025909424,4.701941967010498,-0.4233059287071228,1.0,0.6499999761581421,0.0,367.8638000488281,410.0,39801.51953125,-0.0,13145.724609375,1.0,283.1499938964844,289.36669921875,294.8880615234375,297.4836120605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218004703521729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6438.8037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2672.25732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409920,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8721569776535034,0.5559406280517578,0.5029027462005615,297.5801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9990000128746032,1.0,0.7937930226325989,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.998904585838318,0.8366711139678955,0.5835595726966858,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.9336152076721193,0.674700915813446,0.6402992010116577,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.8196536302566528,0.456354022026062,2.0695595741271973,291.017578125,284.95001220703125,296.8387451171875,291.8847961425781,297.2952880859375,297.4273986816406,291.0175476074219,1.0,1.0,0.192516341805458,0.192516341805458,1.0,1.0,-5.518909931182861,0.8169682025909424,4.701941967010498,-0.4233059287071228,1.0,0.6499999761581421,0.0,367.8638000488281,410.0,39801.51953125,-0.0,13145.724609375,1.0,283.1499938964844,289.36669921875,294.8880615234375,297.4836120605469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218004703521729,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6438.8037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2672.25732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12409980,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8736931681632996,0.5565906167030334,0.503439724445343,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,1.0,0.7905046343803406,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,0.8420935273170471,0.5837871432304382,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9359764456748962,0.67637699842453,0.6418208479881287,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8211486339569092,0.4571812450885772,2.073011636734009,291.0154113769531,284.95001220703125,296.7874755859375,291.8656311035156,297.2847900390625,297.4287414550781,291.015380859375,1.0,1.0,0.1926927715539932,0.1926927715539932,1.0,1.0,-5.521785736083984,0.8182220458984375,4.703563690185547,-0.4225863814353943,1.0,0.6499999761581421,0.0,366.6856384277344,410.0,39786.96484375,-0.0,13151.78515625,1.0,283.1499938964844,289.36456298828125,294.8689270019531,297.46392822265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224624395370483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6433.10693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2678.397216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410040,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8736931681632996,0.5565906167030334,0.503439724445343,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,1.0,0.7905046343803406,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9990000128746032,0.8420935273170471,0.5837871432304382,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154113769531,0.9359764456748962,0.67637699842453,0.6418208479881287,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8211486339569092,0.4571812450885772,2.073011636734009,291.0154113769531,284.95001220703125,296.7874755859375,291.8656311035156,297.2847900390625,297.4287414550781,291.015380859375,1.0,1.0,0.1926927715539932,0.1926927715539932,1.0,1.0,-5.521785736083984,0.8182220458984375,4.703563690185547,-0.4225863814353943,1.0,0.6499999761581421,0.0,366.6856384277344,410.0,39786.96484375,-0.0,13151.78515625,1.0,283.1499938964844,289.36456298828125,294.8689270019531,297.46392822265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224624395370483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6433.10693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2678.397216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410100,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.8742843270301819,0.5568968653678894,0.5036991238594055,297.5848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.9990000128746032,1.0,0.7893295288085938,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.9990000128746032,0.844944953918457,0.582996129989624,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140380859375,0.936936616897583,0.6771959662437439,0.6425718069076538,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140686035156,0.8217427730560303,0.4575842916965484,2.0747270584106445,291.0140380859375,284.95001220703125,296.7604675292969,291.8554992675781,297.2794189453125,297.4295654296875,291.01397705078125,1.0,1.0,0.1927809864282608,0.1927809864282608,1.0,1.0,-5.522821426391602,0.8187732696533203,4.704048156738281,-0.4222232699394226,1.0,0.6499999761581421,0.0,366.2671203613281,410.0,39778.23828125,-0.0,13153.6708984375,1.0,283.1499938964844,289.3632507324219,294.8588256835937,297.45343017578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227958083152771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6430.013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2681.489990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410160,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.8748364448547363,0.5571885108947754,0.5039465427398682,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.9990000128746032,1.0,0.7882437109947205,297.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.9990000128746032,0.8478923439979553,0.5821940898895264,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.9378480315208436,0.6780000329017639,0.6433098912239075,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.8223046064376831,0.4579801559448242,2.0764143466949463,291.01251220703125,284.95001220703125,296.73260498046875,291.84503173828125,297.2738647460937,297.4305114746094,291.012451171875,1.0,1.0,0.1928680837154388,0.1928680837154388,1.0,1.0,-5.523769378662109,0.8193038105964661,4.704465389251709,-0.4218697547912597,1.0,0.6499999761581421,0.0,365.8798522949219,410.0,39768.87109375,-0.0,13155.6123046875,1.0,283.1499938964844,289.36181640625,294.8482971191406,297.44244384765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231205940246582,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6426.7587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2684.503173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410220,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8759049773216248,0.5577361583709717,0.5044098496437073,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.9990000128746032,1.0,0.7861273884773254,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.9990000128746032,0.8539473414421082,0.5806310176849365,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.9396233558654784,0.6795707941055298,0.6447516083717346,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8234014511108398,0.4587545096874237,2.079714298248291,291.0091857910156,284.95001220703125,296.6744689941406,291.8230895996094,297.2623596191406,297.4324645996094,291.00909423828125,1.0,1.0,0.1930422484874725,0.1930422484874725,1.0,1.0,-5.525611400604248,0.820354700088501,4.705256938934326,-0.4211606681346893,1.0,0.6499999761581421,0.0,365.1268310546875,410.0,39748.71484375,-0.0,13159.384765625,1.0,283.1499938964844,289.3587341308594,294.8263244628906,297.4193420410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237664103507996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6419.91162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2690.497314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410280,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8759049773216248,0.5577361583709717,0.5044098496437073,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.9990000128746032,1.0,0.7861273884773254,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091552734375,0.9990000128746032,0.8539473414421082,0.5806310176849365,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.9396233558654784,0.6795707941055298,0.6447516083717346,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091857910156,0.8234014511108398,0.4587545096874237,2.079714298248291,291.0091857910156,284.95001220703125,296.6744689941406,291.8230895996094,297.2623596191406,297.4324645996094,291.00909423828125,1.0,1.0,0.1930422484874725,0.1930422484874725,1.0,1.0,-5.525611400604248,0.820354700088501,4.705256938934326,-0.4211606681346893,1.0,0.6499999761581421,0.0,365.1268310546875,410.0,39748.71484375,-0.0,13159.384765625,1.0,283.1499938964844,289.3587341308594,294.8263244628906,297.4193420410156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237664103507996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6419.91162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2690.497314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410340,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.8769258260726929,0.5582360625267029,0.504831850528717,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9990000128746032,1.0,0.7840850353240967,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9990000128746032,0.8601532578468323,0.5791225433349609,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.941334903240204,0.6810909509658813,0.6461473703384399,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8244628310203552,0.4595049619674682,2.0829148292541504,291.00543212890625,284.95001220703125,296.61346435546875,291.7999572753906,297.2501525878906,297.43438720703125,291.0053405761719,1.0,1.0,0.1932164281606674,0.1932164281606674,1.0,1.0,-5.527382850646973,0.8213926553726196,4.705990314483643,-0.4204472601413727,1.0,0.6499999761581421,0.0,364.4023132324219,410.0,39726.46875,-0.0,13163.009765625,1.0,283.1499938964844,289.3553161621094,294.8031616210937,297.3948974609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824409544467926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6412.61962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2696.468017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410400,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.8769258260726929,0.5582360625267029,0.504831850528717,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9990000128746032,1.0,0.7840850353240967,297.5781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9990000128746032,0.8601532578468323,0.5791225433349609,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.941334903240204,0.6810909509658813,0.6461473703384399,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.8244628310203552,0.4595049619674682,2.0829148292541504,291.00543212890625,284.95001220703125,296.61346435546875,291.7999572753906,297.2501525878906,297.43438720703125,291.0053405761719,1.0,1.0,0.1932164281606674,0.1932164281606674,1.0,1.0,-5.527382850646973,0.8213926553726196,4.705990314483643,-0.4204472601413727,1.0,0.6499999761581421,0.0,364.4023132324219,410.0,39726.46875,-0.0,13163.009765625,1.0,283.1499938964844,289.3553161621094,294.8031616210937,297.3948974609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824409544467926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6412.61962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2696.468017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410460,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8778968453407288,0.5586872696876526,0.5052118897438049,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9990000128746032,1.0,0.7821197509765625,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9990000128746032,0.866477370262146,0.5776709914207458,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.942980170249939,0.6825591325759888,0.6474960446357727,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.825487494468689,0.460230141878128,2.086009979248047,291.0012512207031,284.95001220703125,296.5499267578125,291.7757568359375,297.2373046875,297.4361877441406,291.00115966796875,1.0,1.0,0.1933953166007995,0.1933953166007995,1.0,1.0,-5.52908182144165,0.8224358558654785,4.706645965576172,-0.4197117984294891,1.0,0.6499999761581421,0.0,363.7072143554688,410.0,39702.19140625,-0.0,13166.484375,1.0,283.1499938964844,289.3515625,294.7789306640625,297.36920166015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250496983528137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6404.9130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2702.413330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410520,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.8778968453407288,0.5586872696876526,0.5052118897438049,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9990000128746032,1.0,0.7821197509765625,297.5867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0012512207031,0.9990000128746032,0.866477370262146,0.5776709914207458,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.942980170249939,0.6825591325759888,0.6474960446357727,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00128173828125,0.825487494468689,0.460230141878128,2.086009979248047,291.0012512207031,284.95001220703125,296.5499267578125,291.7757568359375,297.2373046875,297.4361877441406,291.00115966796875,1.0,1.0,0.1933953166007995,0.1933953166007995,1.0,1.0,-5.52908182144165,0.8224358558654785,4.706645965576172,-0.4197117984294891,1.0,0.6499999761581421,0.0,363.7072143554688,410.0,39702.19140625,-0.0,13166.484375,1.0,283.1499938964844,289.3515625,294.7789306640625,297.36920166015625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250496983528137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6404.9130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2702.413330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410580,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.878819465637207,0.5590918660163879,0.505551815032959,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9990000128746032,1.0,0.780229389667511,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9990000128746032,0.8729013204574585,0.5762748122215271,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9445608258247375,0.6839771270751953,0.6487993597984314,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8264763951301575,0.460930585861206,2.0890023708343506,290.9967346191406,284.95001220703125,296.4842529296875,291.7506103515625,297.2239074707031,297.4378967285156,290.99664306640625,1.0,1.0,0.1935742050409317,0.1935742050409317,1.0,1.0,-5.530711174011231,0.8234668970108032,4.707244396209717,-0.4189728498458862,1.0,0.6499999761581421,0.0,363.0404968261719,410.0,39676.09765625,-0.0,13169.814453125,1.0,283.1499938964844,289.3475341796875,294.7537841796875,297.3424072265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256900310516357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6396.84521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2708.361572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410640,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.878819465637207,0.5590918660163879,0.505551815032959,297.5860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9990000128746032,1.0,0.780229389667511,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9990000128746032,0.8729013204574585,0.5762748122215271,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9445608258247375,0.6839771270751953,0.6487993597984314,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99676513671875,0.8264763951301575,0.460930585861206,2.0890023708343506,290.9967346191406,284.95001220703125,296.4842529296875,291.7506103515625,297.2239074707031,297.4378967285156,290.99664306640625,1.0,1.0,0.1935742050409317,0.1935742050409317,1.0,1.0,-5.530711174011231,0.8234668970108032,4.707244396209717,-0.4189728498458862,1.0,0.6499999761581421,0.0,363.0404968261719,410.0,39676.09765625,-0.0,13169.814453125,1.0,283.1499938964844,289.3475341796875,294.7537841796875,297.3424072265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256900310516357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6396.84521484375,0.0,149.58847045898438,1895.4371337890625,0.0,2708.361572265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410700,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.8792612552642822,0.5592758655548096,0.5057060718536377,297.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.9990000128746032,1.0,0.7793142199516296,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.9990000128746032,0.8761502504348755,0.5755988359451294,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.945325493812561,0.6846662163734436,0.6494330167770386,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.994384765625,0.826956570148468,0.4612709283828735,2.0904572010040283,290.9943542480469,284.95001220703125,296.4507141113281,291.7377014160156,297.2170104980469,297.438720703125,290.9942321777344,1.0,1.0,0.1936636418104171,0.1936636418104171,1.0,1.0,-5.531497955322266,0.8239773511886597,4.707520484924316,-0.4186024665832519,1.0,0.6499999761581421,0.0,362.7183837890625,410.0,39662.37890625,-0.0,13171.421875,1.0,283.1499938964844,289.3454284667969,294.7408752441406,297.3286437988281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260074853897095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6392.68017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2711.3115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410760,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99188232421875,0.8796916007995605,0.5594490766525269,0.5058509707450867,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.9990000128746032,1.0,0.7784166932106018,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918518066406,0.9990000128746032,0.8794202208518982,0.5749359130859375,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99188232421875,0.946074903011322,0.6853435635566711,0.650056004524231,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9919128417969,0.8274283409118652,0.4616053998470306,2.0918877124786377,290.9918518066406,284.95001220703125,296.4167785644531,291.7246398925781,297.2099914550781,297.4394836425781,290.99176025390625,1.0,1.0,0.1937428712844848,0.1937428712844848,1.0,1.0,-5.532268047332764,0.8244460225105286,4.707822322845459,-0.4182703793048858,1.0,0.6499999761581421,0.0,362.4028625488281,410.0,39648.30078125,-0.0,13172.99609375,1.0,283.1499938964844,289.3432312011719,294.7278137207031,297.3146667480469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826324999332428,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6388.44580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2714.262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410820,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866943359375,0.8805112242698669,0.5597577691078186,0.5061083436012268,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866638183594,0.9990000128746032,1.0,0.7766843438148499,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866638183594,0.9990000128746032,0.8860321640968323,0.573656439781189,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866943359375,0.94752037525177,0.6866567730903625,0.651264488697052,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8283419609069824,0.4622537791728973,2.0946624279022217,290.9866638183594,284.95001220703125,296.3478698730469,291.697998046875,297.1956787109375,297.4409484863281,290.986572265625,1.0,1.0,0.1939013004302978,0.1939013004302978,1.0,1.0,-5.533751964569092,0.82536780834198,4.708384037017822,-0.4176100790500641,1.0,0.6499999761581421,0.0,361.7950134277344,410.0,39618.98828125,-0.0,13176.025390625,1.0,283.1499938964844,289.33868408203125,294.7011108398437,297.2860717773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269498348236084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6379.759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2720.0703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410880,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866943359375,0.8805112242698669,0.5597577691078186,0.5061083436012268,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866638183594,0.9990000128746032,1.0,0.7766843438148499,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866638183594,0.9990000128746032,0.8860321640968323,0.573656439781189,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9866943359375,0.94752037525177,0.6866567730903625,0.651264488697052,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9867248535156,0.8283419609069824,0.4622537791728973,2.0946624279022217,290.9866638183594,284.95001220703125,296.3478698730469,291.697998046875,297.1956787109375,297.4409484863281,290.986572265625,1.0,1.0,0.1939013004302978,0.1939013004302978,1.0,1.0,-5.533751964569092,0.82536780834198,4.708384037017822,-0.4176100790500641,1.0,0.6499999761581421,0.0,361.7950134277344,410.0,39618.98828125,-0.0,13176.025390625,1.0,283.1499938964844,289.33868408203125,294.7011108398437,297.2860717773437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269498348236084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6379.759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2720.0703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12410940,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.881279468536377,0.5600196123123169,0.506325364112854,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.9990000128746032,1.0,0.7750303149223328,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.9990000128746032,0.8927313089370728,0.5724347829818726,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.9488991498947144,0.6879181861877441,0.65242600440979,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.8292182683944702,0.4628765285015106,2.097329378128052,290.9812316894531,284.95001220703125,296.2779235839844,291.6708374023437,297.1810607910156,297.4423217773437,290.9811096191406,1.0,1.0,0.1940597295761108,0.1940597295761108,1.0,1.0,-5.535164833068848,0.826276421546936,4.708888053894043,-0.4169487059116363,1.0,0.6499999761581421,0.0,361.2160339355469,410.0,39588.3984375,-0.0,13178.9091796875,1.0,283.1499938964844,289.3339538574219,294.6739196777344,297.2568359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275638222694397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6370.84619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2725.779052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411000,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.881279468536377,0.5600196123123169,0.506325364112854,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.9990000128746032,1.0,0.7750303149223328,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.9990000128746032,0.8927313089370728,0.5724347829818726,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9812316894531,0.9488991498947144,0.6879181861877441,0.65242600440979,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98126220703125,0.8292182683944702,0.4628765285015106,2.097329378128052,290.9812316894531,284.95001220703125,296.2779235839844,291.6708374023437,297.1810607910156,297.4423217773437,290.9811096191406,1.0,1.0,0.1940597295761108,0.1940597295761108,1.0,1.0,-5.535164833068848,0.826276421546936,4.708888053894043,-0.4169487059116363,1.0,0.6499999761581421,0.0,361.2160339355469,410.0,39588.3984375,-0.0,13178.9091796875,1.0,283.1499938964844,289.3339538574219,294.6739196777344,297.2568359375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275638222694397,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6370.84619140625,0.0,149.58847045898438,1895.4371337890625,0.0,2725.779052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411060,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.849365234375,0.8813396692276001,0.559765100479126,0.5063680410385132,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.84814453125,0.9990000128746032,1.0,0.7749402523040771,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84814453125,0.9990000128746032,0.8988952040672302,0.5723682045936584,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486328125,0.9494823813438416,0.6887480616569519,0.6534346342086792,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.85015869140625,0.8295252919197083,0.4632096290588379,2.099586009979248,290.8481140136719,284.95001220703125,296.207275390625,291.643310546875,296.9136962890625,297.4385986328125,290.8421936035156,1.0,1.0,0.5164358615875244,0.5164358615875244,0.6000000238418579,1.0,-5.5389909744262695,2.382043838500977,3.156946897506714,1.1368937492370603,1.0,0.6499999761581421,0.0,361.7493591308594,410.0,38799.62890625,-0.0,13186.4677734375,1.0,283.1499938964844,289.2439880371094,294.6427001953125,297.2084655761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276870846748352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6323.18603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2726.92529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411120,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.849365234375,0.8813396692276001,0.559765100479126,0.5063680410385132,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.84814453125,0.9990000128746032,1.0,0.7749402523040771,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.84814453125,0.9990000128746032,0.8988952040672302,0.5723682045936584,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8486328125,0.9494823813438416,0.6887480616569519,0.6534346342086792,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.85015869140625,0.8295252919197083,0.4632096290588379,2.099586009979248,290.8481140136719,284.95001220703125,296.207275390625,291.643310546875,296.9136962890625,297.4385986328125,290.8421936035156,1.0,1.0,0.5164358615875244,0.5164358615875244,0.6000000238418579,1.0,-5.5389909744262695,2.382043838500977,3.156946897506714,1.1368937492370603,1.0,0.6499999761581421,0.0,361.7493591308594,410.0,38799.62890625,-0.0,13186.4677734375,1.0,283.1499938964844,289.2439880371094,294.6427001953125,297.2084655761719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276870846748352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6323.18603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2726.92529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
