time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411180,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357971191406,0.8799310922622681,0.5567814111709595,0.5043789148330688,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343017578125,0.9990000128746032,1.0,0.7755305767059326,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343017578125,0.9990000128746032,0.9022231101989746,0.5728042721748352,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.9487778544425964,0.6872220635414124,0.6526219248771667,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.8288156390190125,0.4617509543895721,2.0954043865203857,290.5342712402344,284.95001220703125,296.13629150390625,291.61553955078125,296.3984069824219,297.4095764160156,290.5272521972656,1.0,1.0,0.8388119339942932,0.8388119339942932,0.2000000029802322,1.0,-5.531882762908936,4.415306091308594,1.1165764331817627,3.1668965816497803,1.0,0.6499999761581421,0.0,363.0025634765625,410.0,37232.140625,-0.0,13172.1455078125,1.0,283.1499938964844,289.0064392089844,294.58770751953125,297.0770263671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223620653152466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6205.0048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2677.466064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411240,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5357971191406,0.8799310922622681,0.5567814111709595,0.5043789148330688,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343017578125,0.9990000128746032,1.0,0.7755305767059326,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5343017578125,0.9990000128746032,0.9022231101989746,0.5728042721748352,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.534912109375,0.9487778544425964,0.6872220635414124,0.6526219248771667,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.8288156390190125,0.4617509543895721,2.0954043865203857,290.5342712402344,284.95001220703125,296.13629150390625,291.61553955078125,296.3984069824219,297.4095764160156,290.5272521972656,1.0,1.0,0.8388119339942932,0.8388119339942932,0.2000000029802322,1.0,-5.531882762908936,4.415306091308594,1.1165764331817627,3.1668965816497803,1.0,0.6499999761581421,0.0,363.0025634765625,410.0,37232.140625,-0.0,13172.1455078125,1.0,283.1499938964844,289.0064392089844,294.58770751953125,297.0770263671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223620653152466,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6205.0048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2677.466064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411300,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332214355469,0.878542959690094,0.5543220639228821,0.5025082230567932,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321533203125,0.9990000128746032,1.0,0.7762507200241089,297.5733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3321533203125,0.9990000128746032,0.902860701084137,0.573336124420166,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.33258056640625,0.9477832317352296,0.6855688095092773,0.6513858437538147,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.333984375,0.8279273509979248,0.460285484790802,2.090120315551758,290.3321533203125,284.95001220703125,296.1007995605469,291.6015930175781,296.1015014648437,297.38690185546875,290.3284606933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.5233588218688965,5.5232415199279785,0.0001171580588561,4.272861003875732,1.0,0.6499999761581421,0.0,364.20355224609375,410.0,36295.4765625,-0.0,13154.9404296875,1.0,283.1499938964844,288.8547058105469,294.5575866699219,296.9951477050781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817139744758606,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6132.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2629.091552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411360,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3036804199219,0.8754919767379761,0.5517471432685852,0.5002413988113403,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.30352783203125,0.9990000128746032,1.0,0.780717670917511,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.30352783203125,0.9990000128746032,0.9032142758369446,0.5766354203224182,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3035888671875,0.9448539614677428,0.6837230324745178,0.6497402191162109,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3038024902344,0.8255873322486877,0.4585588872432709,2.083081007003784,290.30352783203125,284.95001220703125,296.0653686523437,291.5876770019531,296.0660705566406,297.3629455566406,290.3027648925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.519514560699463,5.519489765167236,2.452447370160371e-05,4.270036697387695,1.0,0.6499999761581421,0.0,365.791259765625,410.0,36233.1640625,-0.0,13147.056640625,1.0,283.1499938964844,288.8134155273437,294.531005859375,296.9273986816406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107338547706604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6107.38330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2569.953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411420,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.27294921875,0.8709274530410767,0.548432469367981,0.4969975352287292,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.9990000128746032,1.0,0.7877677083015442,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.27276611328125,0.9990000128746032,0.9049357771873474,0.5818425416946411,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2728576660156,0.9403281807899476,0.6814029812812805,0.6473645567893982,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2730407714844,0.8218345046043396,0.4560163021087646,2.071361780166626,290.27276611328125,284.95001220703125,295.99969482421875,291.56182861328125,296.0003967285156,297.3315124511719,290.27203369140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.513376235961914,5.513351440429688,2.446883991069626e-05,4.265280246734619,1.0,0.6499999761581421,0.0,368.3044128417969,410.0,36065.09765625,-0.0,13134.4599609375,1.0,283.1499938964844,288.7870178222656,294.5166320800781,296.88525390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020212650299072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6092.58056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2489.91943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411480,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.27069091796875,0.8706605434417725,0.5482376217842102,0.4968127906322479,297.4476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705383300781,0.9990000128746032,1.0,0.7881932258605957,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705383300781,0.9990000128746032,0.9051048159599304,0.5821568369865417,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2705993652344,0.9400613903999328,0.6812722682952881,0.6472336649894714,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2707824707031,0.8216052055358887,0.4558567404747009,2.070629358291626,290.2705383300781,284.95001220703125,295.99481201171875,291.5599060058594,295.9955444335937,297.3297119140625,290.2698059082031,1.0,1.0,1.0,1.0,0.0,1.0,-5.513003349304199,5.512979030609131,2.446553298796061e-05,4.2649922370910645,1.0,0.6499999761581421,0.0,368.4568481445313,410.0,36052.84375,-0.0,13133.6953125,1.0,283.1499938964844,288.7850952148437,294.51641845703125,296.88397216796875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015945553779602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6091.708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2486.012939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411540,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.8673577308654785,0.5457565784454346,0.4945258498191833,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.9990000128746032,1.0,0.7935130000114441,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.9990000128746032,0.9078920483589172,0.5860859751701355,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386779785156,0.9367737770080566,0.6796829700469971,0.6456862092018127,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388610839844,0.818719744682312,0.4538100957870483,2.061337471008301,290.2386169433594,284.95001220703125,295.925048828125,291.5323486328125,295.92578125,297.30816650390625,290.2379150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.508320331573486,5.508296012878418,2.442406002955977e-05,4.261386394500732,1.0,0.6499999761581421,0.0,370.3707580566406,410.0,35878.24609375,-0.0,13124.06640625,1.0,283.1499938964844,288.7576904296875,294.5108642578125,296.8676147460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974939346313477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6078.70263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2448.534912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411600,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.23876953125,0.8673577308654785,0.5457565784454346,0.4945258498191833,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.9990000128746032,1.0,0.7935130000114441,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386169433594,0.9990000128746032,0.9078920483589172,0.5860859751701355,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2386779785156,0.9367737770080566,0.6796829700469971,0.6456862092018127,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2388610839844,0.818719744682312,0.4538100957870483,2.061337471008301,290.2386169433594,284.95001220703125,295.925048828125,291.5323486328125,295.92578125,297.30816650390625,290.2379150390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.508320331573486,5.508296012878418,2.442406002955977e-05,4.261386394500732,1.0,0.6499999761581421,0.0,370.3707580566406,410.0,35878.24609375,-0.0,13124.06640625,1.0,283.1499938964844,288.7576904296875,294.5108642578125,296.8676147460937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974939346313477,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6078.70263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2448.534912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411660,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080993652344,0.8647524118423462,0.5436698794364929,0.4926811456680298,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079467773437,0.9990000128746032,1.0,0.7977182269096375,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079467773437,0.9990000128746032,0.9110850691795348,0.5891919732093811,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080078125,0.9342274069786072,0.6784579753875732,0.6445542573928833,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20819091796875,0.8164223432540894,0.4521380662918091,2.053912401199341,290.2079467773437,284.95001220703125,295.8572692871094,291.5055236816406,295.85797119140625,297.29315185546875,290.2072448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.504588603973389,5.50456428527832,2.4391109036514536e-05,4.258530139923096,1.0,0.6499999761581421,0.0,371.8940734863281,410.0,35710.3515625,-0.0,13116.3818359375,1.0,283.1499938964844,288.7313842773437,294.4961853027344,296.8452453613281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958430647850037,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6063.9375,0.0,149.58847045898438,1895.4371337890625,0.0,2433.481689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411720,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.20770263671875,0.8647220730781555,0.5436447262763977,0.49265918135643,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2075500488281,0.9990000128746032,1.0,0.7977668046951294,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2075500488281,0.9990000128746032,0.911127507686615,0.5892278552055359,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2076110839844,0.9341981410980223,0.6784437298774719,0.6445413827896118,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2077941894531,0.8163958191871643,0.4521185755729675,2.0538270473480225,290.2075500488281,284.95001220703125,295.8564147949219,291.50518798828125,295.85711669921875,297.2929992675781,290.20684814453125,1.0,1.0,1.0,1.0,0.0,1.0,-5.504545211791992,5.504520893096924,2.439072704873979e-05,4.25849723815918,1.0,0.6499999761581421,0.0,371.9117126464844,410.0,35708.2578125,-0.0,13116.29296875,1.0,283.1499938964844,288.7310485839844,294.4959411621094,296.8448791503906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958301305770874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6063.736328125,0.0,149.58847045898438,1895.4371337890625,0.0,2433.364013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411780,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1774597167969,0.8623760342597961,0.5416550040245056,0.4909341931343078,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.9990000128746032,1.0,0.8015089631080627,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.9990000128746032,0.9145829677581788,0.5919917821884155,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773681640625,0.9319441318511964,0.6773306131362915,0.6435472965240479,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.8143481016159058,0.4506140649318695,2.047271251678467,290.17730712890625,284.95001220703125,295.789306640625,291.4786071777344,295.7899780273437,297.2813415527344,290.1766357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.501202583312988,5.50117826461792,2.436127033433877e-05,4.255948066711426,1.0,0.6499999761581421,0.0,373.2747497558594,410.0,35542.734375,-0.0,13109.4013671875,1.0,283.1499938964844,288.705078125,294.4734802246094,296.8138122558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949040532112122,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6047.25048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2424.9287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411840,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1774597167969,0.8623760342597961,0.5416550040245056,0.4909341931343078,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.9990000128746032,1.0,0.8015089631080627,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17730712890625,0.9990000128746032,0.9145829677581788,0.5919917821884155,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1773681640625,0.9319441318511964,0.6773306131362915,0.6435472965240479,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.17755126953125,0.8143481016159058,0.4506140649318695,2.047271251678467,290.17730712890625,284.95001220703125,295.789306640625,291.4786071777344,295.7899780273437,297.2813415527344,290.1766357421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.501202583312988,5.50117826461792,2.436127033433877e-05,4.255948066711426,1.0,0.6499999761581421,0.0,373.2747497558594,410.0,35542.734375,-0.0,13109.4013671875,1.0,283.1499938964844,288.705078125,294.4734802246094,296.8138122558594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949040532112122,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6047.25048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2424.9287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411900,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1626892089844,0.8612557053565979,0.5406736731529236,0.4900888800621032,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625061035156,0.9990000128746032,1.0,0.8032803535461426,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1625061035156,0.9990000128746032,0.9163538217544556,0.5933001041412354,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16259765625,0.9308748245239258,0.6767871379852295,0.6430687308311462,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.16278076171875,0.8133783340454102,0.449901282787323,2.044198989868164,290.1625366210937,284.95001220703125,295.75640869140625,291.465576171875,295.757080078125,297.2763366699219,290.161865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.499613285064697,5.499588966369629,2.434727866784669e-05,4.254737377166748,1.0,0.6499999761581421,0.0,373.9222717285156,410.0,35461.8046875,-0.0,13106.1220703125,1.0,283.1499938964844,288.6924133300781,294.4609375,296.79656982421875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944775223731995,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6038.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2421.045654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12411960,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1481018066406,0.8601524829864502,0.5396929383277893,0.489245593547821,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.14794921875,0.9990000128746032,1.0,0.8050196766853333,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.14794921875,0.9990000128746032,0.9181379675865172,0.5945847630500793,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.14801025390625,0.929822325706482,0.6762425303459167,0.6425911784172058,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.148193359375,0.8124250769615173,0.44920215010643,2.041199922561645,290.14794921875,284.95001220703125,295.7240295410156,291.4527587890625,295.7247009277344,297.27166748046875,290.1473083496094,1.0,1.0,1.0,1.0,0.0,1.0,-5.498048782348633,5.4980244636535645,2.433350891806185e-05,4.253545761108398,1.0,0.6499999761581421,0.0,374.5594482421875,410.0,35382.125,-0.0,13102.8916015625,1.0,283.1499938964844,288.6799011230469,294.4482116699219,296.77899169921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79403156042099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6030.42822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2416.987548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412020,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197509765625,0.8579749464988708,0.5377243161201477,0.4875548481941223,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195983886719,0.9990000128746032,1.0,0.8084462285041809,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195983886719,0.9990000128746032,0.9217272400856018,0.5971156358718872,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1196594238281,0.9277401566505432,0.6751365661621094,0.6416241526603699,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.8105415105819702,0.4478285312652588,2.035337209701538,290.1195983886719,284.95001220703125,295.6609802246094,291.42779541015625,295.66168212890625,297.2630920410156,290.11895751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.494954586029053,5.494930267333984,2.430628410365898e-05,4.2511887550354,1.0,0.6499999761581421,0.0,375.8186340332031,410.0,35227.01171875,-0.0,13096.5,1.0,283.1499938964844,288.6555480957031,294.4230041503906,296.7439880371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930718660354614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6014.00390625,0.0,149.58847045898438,1895.4371337890625,0.0,2408.259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412080,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1197509765625,0.8579749464988708,0.5377243161201477,0.4875548481941223,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195983886719,0.9990000128746032,1.0,0.8084462285041809,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195983886719,0.9990000128746032,0.9217272400856018,0.5971156358718872,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1196594238281,0.9277401566505432,0.6751365661621094,0.6416241526603699,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1198425292969,0.8105415105819702,0.4478285312652588,2.035337209701538,290.1195983886719,284.95001220703125,295.6609802246094,291.42779541015625,295.66168212890625,297.2630920410156,290.11895751953125,1.0,1.0,1.0,1.0,0.0,1.0,-5.494954586029053,5.494930267333984,2.430628410365898e-05,4.2511887550354,1.0,0.6499999761581421,0.0,375.8186340332031,410.0,35227.01171875,-0.0,13096.5,1.0,283.1499938964844,288.6555480957031,294.4230041503906,296.7439880371094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930718660354614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6014.00390625,0.0,149.58847045898438,1895.4371337890625,0.0,2408.259765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412140,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.8558167815208435,0.53574138879776,0.4858523905277252,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9990000128746032,1.0,0.8118478059768677,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9990000128746032,0.9253248572349548,0.5996280312538147,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.9256640076637268,0.6739994883537292,0.6406304240226746,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.8086596727371216,0.4464700520038605,2.02956223487854,290.0923767089844,284.95001220703125,295.6005249023437,291.4039001464844,295.6011962890625,297.2552490234375,290.0917663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.491868019104004,5.491843700408936,2.427913022984285e-05,4.248834609985352,1.0,0.6499999761581421,0.0,377.0736389160156,410.0,35078.140625,-0.0,13090.1162109375,1.0,283.1499938964844,288.63214111328125,294.3988342285156,296.71014404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920464277267456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5998.25634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2398.941650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412200,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.8558167815208435,0.53574138879776,0.4858523905277252,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9990000128746032,1.0,0.8118478059768677,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0923767089844,0.9990000128746032,0.9253248572349548,0.5996280312538147,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924377441406,0.9256640076637268,0.6739994883537292,0.6406304240226746,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.8086596727371216,0.4464700520038605,2.02956223487854,290.0923767089844,284.95001220703125,295.6005249023437,291.4039001464844,295.6011962890625,297.2552490234375,290.0917663574219,1.0,1.0,1.0,1.0,0.0,1.0,-5.491868019104004,5.491843700408936,2.427913022984285e-05,4.248834609985352,1.0,0.6499999761581421,0.0,377.0736389160156,410.0,35078.140625,-0.0,13090.1162109375,1.0,283.1499938964844,288.63214111328125,294.3988342285156,296.71014404296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920464277267456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5998.25634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2398.941650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412260,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06658935546875,0.8536689877510071,0.5337444543838501,0.4841372966766357,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06646728515625,0.9990000128746032,1.0,0.8152481913566589,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06646728515625,0.9990000128746032,0.9289209246635436,0.6021395325660706,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0665283203125,0.9235820770263672,0.6728256940841675,0.639603853225708,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666809082031,0.8067613840103149,0.4451175928115845,2.023823499679565,290.06646728515625,284.95001220703125,295.5430603027344,291.3812866210937,295.543701171875,297.24786376953125,290.0658874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.488767623901367,5.488743305206299,2.425185448373668e-05,4.246466159820557,1.0,0.6499999761581421,0.0,378.3331298828125,410.0,34936.4765625,-0.0,13083.697265625,1.0,283.1499938964844,288.60986328125,294.3760681152344,296.67803955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909907102584839,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5983.3388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2389.357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412320,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06658935546875,0.8536689877510071,0.5337444543838501,0.4841372966766357,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06646728515625,0.9990000128746032,1.0,0.8152481913566589,297.4609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06646728515625,0.9990000128746032,0.9289209246635436,0.6021395325660706,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0665283203125,0.9235820770263672,0.6728256940841675,0.639603853225708,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0666809082031,0.8067613840103149,0.4451175928115845,2.023823499679565,290.06646728515625,284.95001220703125,295.5430603027344,291.3812866210937,295.543701171875,297.24786376953125,290.0658874511719,1.0,1.0,1.0,1.0,0.0,1.0,-5.488767623901367,5.488743305206299,2.425185448373668e-05,4.246466159820557,1.0,0.6499999761581421,0.0,378.3331298828125,410.0,34936.4765625,-0.0,13083.697265625,1.0,283.1499938964844,288.60986328125,294.3760681152344,296.67803955078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909907102584839,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5983.3388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2389.357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412380,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0421447753906,0.851531445980072,0.5317376852035522,0.482412725687027,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419921875,0.9990000128746032,1.0,0.8186531066894531,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419921875,0.9990000128746032,0.9325143098831176,0.6046543717384338,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04205322265625,0.9214935898780824,0.6716147065162659,0.6385427117347717,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422058105469,0.8048411011695862,0.4437690675258636,2.018104791641236,290.0420227050781,284.95001220703125,295.4888916015625,291.360107421875,295.4894714355469,297.2409362792969,290.0414733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.485648155212402,5.485623836517334,2.4224411390605383e-05,4.24407958984375,1.0,0.6499999761581421,0.0,379.5991516113281,410.0,34802.77734375,-0.0,13077.2333984375,1.0,283.1499938964844,288.5887756347656,294.35479736328125,296.6478881835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899247407913208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5969.326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2379.68896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412440,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0421447753906,0.851531445980072,0.5317376852035522,0.482412725687027,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419921875,0.9990000128746032,1.0,0.8186531066894531,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0419921875,0.9990000128746032,0.9325143098831176,0.6046543717384338,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.04205322265625,0.9214935898780824,0.6716147065162659,0.6385427117347717,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0422058105469,0.8048411011695862,0.4437690675258636,2.018104791641236,290.0420227050781,284.95001220703125,295.4888916015625,291.360107421875,295.4894714355469,297.2409362792969,290.0414733886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.485648155212402,5.485623836517334,2.4224411390605383e-05,4.24407958984375,1.0,0.6499999761581421,0.0,379.5991516113281,410.0,34802.77734375,-0.0,13077.2333984375,1.0,283.1499938964844,288.5887756347656,294.35479736328125,296.6478881835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899247407913208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5969.326171875,0.0,149.58847045898438,1895.4371337890625,0.0,2379.68896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412500,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.030517578125,0.8504675626754761,0.530732274055481,0.4815481901168823,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.9990000128746032,1.0,0.8203564286231995,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303955078125,0.9990000128746032,0.9343110918998718,0.605912446975708,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.03045654296875,0.9204486608505248,0.670997142791748,0.6380001902580261,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0306091308594,0.8038801550865173,0.4430964589118957,2.0152530670166016,290.0303955078125,284.95001220703125,295.4631652832031,291.35009765625,295.4637145996094,297.2376403808594,290.0298767089844,1.0,1.0,1.0,1.0,0.0,1.0,-5.484081745147705,5.484057903289795,2.421063072688412e-05,4.242879867553711,1.0,0.6499999761581421,0.0,380.2343444824219,410.0,34739.30859375,-0.0,13073.9853515625,1.0,283.1499938964844,288.5787658691406,294.3448181152344,296.6336669921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893950343132019,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5962.70361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2374.888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412560,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.01934814453125,0.8494078516960144,0.5297266244888306,0.4806831181049347,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.9990000128746032,1.0,0.8220589756965637,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.9990000128746032,0.9361085295677184,0.6071699857711792,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.019287109375,0.9194052815437316,0.6703730225563049,0.637451171875,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194091796875,0.80292147397995,0.4424252808094024,2.012406826019287,290.01922607421875,284.95001220703125,295.4384155273437,291.3405456542969,295.4389343261719,297.2344055175781,290.01873779296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.482512950897217,5.482488632202148,2.419682459731121e-05,4.2416768074035645,1.0,0.6499999761581421,0.0,380.8704528808594,410.0,34678.1953125,-0.0,13070.73046875,1.0,283.1499938964844,288.569091796875,294.33526611328125,296.6199645996094,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888680696487427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5956.34228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2370.114990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412620,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984741210937,0.8473047018051147,0.5277186036109924,0.4789546132087707,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.99835205078125,0.9990000128746032,1.0,0.8254557251930237,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.99835205078125,0.9990000128746032,0.9397106170654296,0.6096787452697754,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.917328953742981,0.669109046459198,0.6363368630409241,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99853515625,0.8010143041610718,0.4410897493362427,2.006742000579834,289.99835205078125,284.95001220703125,295.3919982910156,291.32275390625,295.3926086425781,297.2283020019531,289.9978942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.479371070861816,5.479346752166748,2.416918141534552e-05,4.239264965057373,1.0,0.6499999761581421,0.0,382.1431274414063,410.0,34563.87109375,-0.0,13064.208984375,1.0,283.1499938964844,288.551025390625,294.317626953125,296.59454345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878338694572449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5944.49658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2360.753173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412680,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9984741210937,0.8473047018051147,0.5277186036109924,0.4789546132087707,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.99835205078125,0.9990000128746032,1.0,0.8254557251930237,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.99835205078125,0.9990000128746032,0.9397106170654296,0.6096787452697754,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9983825683594,0.917328953742981,0.669109046459198,0.6363368630409241,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.99853515625,0.8010143041610718,0.4410897493362427,2.006742000579834,289.99835205078125,284.95001220703125,295.3919982910156,291.32275390625,295.3926086425781,297.2283020019531,289.9978942871094,1.0,1.0,1.0,1.0,0.0,1.0,-5.479371070861816,5.479346752166748,2.416918141534552e-05,4.239264965057373,1.0,0.6499999761581421,0.0,382.1431274414063,410.0,34563.87109375,-0.0,13064.208984375,1.0,283.1499938964844,288.551025390625,294.317626953125,296.59454345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878338694572449,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5944.49658203125,0.0,149.58847045898438,1895.4371337890625,0.0,2360.753173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412740,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.8452282547950745,0.5257197022438049,0.4772324562072754,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.9990000128746032,1.0,0.8288317322731018,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.9990000128746032,0.9433283805847168,0.6121723055839539,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794616699219,0.9152768850326538,0.667831301689148,0.6352077722549438,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7991256713867188,0.4397661983966827,2.0011239051818848,289.9794006347656,284.95001220703125,295.3500061035156,291.3069763183594,295.3505554199219,297.2226257324219,289.97900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.47623348236084,5.476209163665772,2.41415727941785e-05,4.236852169036865,1.0,0.6499999761581421,0.0,383.412841796875,410.0,34460.125,-0.0,13057.6884765625,1.0,283.1499938964844,288.5345458984375,294.3018798828125,296.57159423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868109345436096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5933.80615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2351.501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412800,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9795227050781,0.8452282547950745,0.5257197022438049,0.4772324562072754,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.9990000128746032,1.0,0.8288317322731018,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794006347656,0.9990000128746032,0.9433283805847168,0.6121723055839539,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9794616699219,0.9152768850326538,0.667831301689148,0.6352077722549438,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97955322265625,0.7991256713867188,0.4397661983966827,2.0011239051818848,289.9794006347656,284.95001220703125,295.3500061035156,291.3069763183594,295.3505554199219,297.2226257324219,289.97900390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.47623348236084,5.476209163665772,2.41415727941785e-05,4.236852169036865,1.0,0.6499999761581421,0.0,383.412841796875,410.0,34460.125,-0.0,13057.6884765625,1.0,283.1499938964844,288.5345458984375,294.3018798828125,296.57159423828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868109345436096,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5933.80615234375,0.0,149.58847045898438,1895.4371337890625,0.0,2351.501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412860,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96356201171875,0.8431877493858337,0.5237417221069336,0.4755247831344604,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634704589844,0.9990000128746032,1.0,0.8321702480316162,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634704589844,0.9990000128746032,0.946976900100708,0.614638090133667,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635314941406,0.9132642149925232,0.6665518283843994,0.6340729594230652,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.963623046875,0.7972652316093445,0.4384626746177673,1.9955803155899048,289.9635009765625,284.95001220703125,295.3151550292969,291.29443359375,295.31549072265625,297.2174072265625,289.9631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.473117351531982,5.473093032836914,2.4114131520036608e-05,4.234447479248047,1.0,0.6499999761581421,0.0,384.67279052734375,410.0,34373.68359375,-0.0,13051.20703125,1.0,283.1499938964844,288.5205078125,294.2889099121094,296.5519104003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785706102848053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5924.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2341.52001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412920,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96356201171875,0.8431877493858337,0.5237417221069336,0.4755247831344604,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634704589844,0.9990000128746032,1.0,0.8321702480316162,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9634704589844,0.9990000128746032,0.946976900100708,0.614638090133667,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9635314941406,0.9132642149925232,0.6665518283843994,0.6340729594230652,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.963623046875,0.7972652316093445,0.4384626746177673,1.9955803155899048,289.9635009765625,284.95001220703125,295.3151550292969,291.29443359375,295.31549072265625,297.2174072265625,289.9631652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.473117351531982,5.473093032836914,2.4114131520036608e-05,4.234447479248047,1.0,0.6499999761581421,0.0,384.67279052734375,410.0,34373.68359375,-0.0,13051.20703125,1.0,283.1499938964844,288.5205078125,294.2889099121094,296.5519104003906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785706102848053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5924.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2341.52001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12412980,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520874023437,0.8412099480628967,0.5218127369880676,0.4738538265228271,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.9990000128746032,1.0,0.8354227542877197,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.9990000128746032,0.9506943225860596,0.6170403957366943,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.9113238453865052,0.6652951836585999,0.6329523324966431,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9521179199219,0.7954601049423218,0.4372003078460693,1.990192413330078,289.9520263671875,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.2129821777344,289.9517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.47006893157959,5.47004508972168,2.4087248675641604e-05,4.232081890106201,1.0,0.6499999761581421,0.0,385.9039611816406,410.0,34310.7421875,-0.0,13044.8623046875,1.0,283.1499938964844,288.5101928710937,294.2805480957031,296.5379638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845715284347534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2331.28125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
