time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413040,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520874023437,0.8412099480628967,0.5218127369880676,0.4738538265228271,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.9990000128746032,1.0,0.8354227542877197,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.9990000128746032,0.9506943225860596,0.6170403957366943,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.9113238453865052,0.6652951836585999,0.6329523324966431,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9521179199219,0.7954601049423218,0.4372003078460693,1.990192413330078,289.9520263671875,284.95001220703125,295.2894897460937,291.2861633300781,295.289794921875,297.2129821777344,289.9517822265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.47006893157959,5.47004508972168,2.4087248675641604e-05,4.232081890106201,1.0,0.6499999761581421,0.0,385.9039611816406,410.0,34310.7421875,-0.0,13044.8623046875,1.0,283.1499938964844,288.5101928710937,294.2805480957031,296.5379638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845715284347534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2331.28125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413100,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94781494140625,0.8402490615844727,0.5208699107170105,0.4730358123779297,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94775390625,0.9990000128746032,1.0,0.8370072841644287,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94775390625,0.9990000128746032,0.9525845050811768,0.6182107329368591,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9477844238281,0.9103875160217284,0.6646797060966492,0.6324020624160767,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94781494140625,0.7945833802223206,0.4365875422954559,1.9875719547271729,289.94775390625,284.95001220703125,295.27984619140625,291.2834777832031,295.2800598144531,297.2110595703125,289.94757080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.4685797691345215,5.468555927276611,2.407410102023277e-05,4.230921268463135,1.0,0.6499999761581421,0.0,386.5051574707031,410.0,34287.1171875,-0.0,13041.759765625,1.0,283.1499938964844,288.5062561035156,294.2779541015625,296.5330810546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840223908424377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5916.2265625,0.0,149.58847045898438,1895.4371337890625,0.0,2326.329345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413160,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444885253906,0.8393094539642334,0.5199438333511353,0.4722315669059753,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.9990000128746032,1.0,0.838558554649353,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444580078125,0.9990000128746032,0.9544994831085204,0.6193565130233765,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9444885253906,0.909477174282074,0.6640751957893372,0.6318607926368713,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.94451904296875,0.7937270402908325,0.4359892904758453,1.9850103855133057,289.9444580078125,284.95001220703125,295.2722473144531,291.28173828125,295.2723999023437,297.2093811035156,289.9443359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.467119216918945,5.467094898223877,2.4061193471425213e-05,4.229780197143555,1.0,0.6499999761581421,0.0,387.0945129394531,410.0,34268.65625,-0.0,13038.7158203125,1.0,283.1499938964844,288.5031433105469,294.27642822265625,296.5296325683594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835039496421814,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5914.560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2321.656494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413220,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.837500810623169,0.5181475877761841,0.4706698656082153,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.9990000128746032,1.0,0.8415458798408508,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.9990000128746032,0.9584158658981324,0.6215629577636719,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.907742977142334,0.6629046201705933,0.6308107972145081,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.7920839786529541,0.4348423182964325,1.9800922870635984,289.9407043457031,284.95001220703125,295.2626953125,291.2808532714844,295.262939453125,297.2066955566406,289.94061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.464298725128174,5.4642744064331055,2.403624421276617e-05,4.227567672729492,1.0,0.6499999761581421,0.0,388.2318115234375,410.0,34246.5859375,-0.0,13032.8359375,1.0,283.1499938964844,288.499267578125,294.2763061523437,296.5267028808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825976610183716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5912.923828125,0.0,149.58847045898438,1895.4371337890625,0.0,2313.494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413280,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.837500810623169,0.5181475877761841,0.4706698656082153,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.9990000128746032,1.0,0.8415458798408508,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.9990000128746032,0.9584158658981324,0.6215629577636719,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.907742977142334,0.6629046201705933,0.6308107972145081,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.7920839786529541,0.4348423182964325,1.9800922870635984,289.9407043457031,284.95001220703125,295.2626953125,291.2808532714844,295.262939453125,297.2066955566406,289.94061279296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.464298725128174,5.4642744064331055,2.403624421276617e-05,4.227567672729492,1.0,0.6499999761581421,0.0,388.2318115234375,410.0,34246.5859375,-0.0,13032.8359375,1.0,283.1499938964844,288.499267578125,294.2763061523437,296.5267028808594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825976610183716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5912.923828125,0.0,149.58847045898438,1895.4371337890625,0.0,2313.494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413340,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.8357834815979004,0.5164235234260559,0.4691690802574157,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.9990000128746032,1.0,0.8443800806999207,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.9990000128746032,0.9624483585357666,0.6236562132835388,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.906122863292694,0.6617856025695801,0.6298051476478577,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.7905331254005432,0.4337606132030487,1.975447177886963,289.9401550292969,284.95001220703125,295.2601623535156,291.2831726074219,295.26031494140625,297.2049255371094,289.9401550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.461613655090332,5.461589336395264,2.401245910732541e-05,4.22545051574707,1.0,0.6499999761581421,0.0,389.3135986328125,410.0,34241.6875,-0.0,13027.232421875,1.0,283.1499938964844,288.49810791015625,294.27935791015625,296.5282287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818417549133301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5913.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2306.691650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413400,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.8357834815979004,0.5164235234260559,0.4691690802574157,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.9990000128746032,1.0,0.8443800806999207,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.9990000128746032,0.9624483585357666,0.6236562132835388,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.906122863292694,0.6617856025695801,0.6298051476478577,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9401550292969,0.7905331254005432,0.4337606132030487,1.975447177886963,289.9401550292969,284.95001220703125,295.2601623535156,291.2831726074219,295.26031494140625,297.2049255371094,289.9401550292969,1.0,1.0,1.0,1.0,0.0,1.0,-5.461613655090332,5.461589336395264,2.401245910732541e-05,4.22545051574707,1.0,0.6499999761581421,0.0,389.3135986328125,410.0,34241.6875,-0.0,13027.232421875,1.0,283.1499938964844,288.49810791015625,294.27935791015625,296.5282287597656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818417549133301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5913.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2306.691650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413460,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.8341602683067322,0.5147749781608582,0.467732310295105,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,1.0,0.8470508456230164,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,0.9666074514389038,0.6256288290023804,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.9046209454536438,0.6607233881950378,0.6288487315177917,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.7890798449516296,0.432748407125473,1.9710947275161743,289.9425964355469,284.95001220703125,295.263916015625,291.2882995605469,295.2639465332031,297.2040100097656,289.9426574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.459075450897217,5.459051609039307,2.3989936380530708e-05,4.223437786102295,1.0,0.6499999761581421,0.0,390.33538818359375,410.0,34252.51171875,-0.0,13021.931640625,1.0,283.1499938964844,288.4994506835937,294.2852783203125,296.53375244140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812445759773254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5915.1875,0.0,149.58847045898438,1895.4371337890625,0.0,2301.32177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413520,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.8341602683067322,0.5147749781608582,0.467732310295105,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,1.0,0.8470508456230164,297.4552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9425964355469,0.9990000128746032,0.9666074514389038,0.6256288290023804,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.9046209454536438,0.6607233881950378,0.6288487315177917,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94256591796875,0.7890798449516296,0.432748407125473,1.9710947275161743,289.9425964355469,284.95001220703125,295.263916015625,291.2882995605469,295.2639465332031,297.2040100097656,289.9426574707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.459075450897217,5.459051609039307,2.3989936380530708e-05,4.223437786102295,1.0,0.6499999761581421,0.0,390.33538818359375,410.0,34252.51171875,-0.0,13021.931640625,1.0,283.1499938964844,288.4994506835937,294.2852783203125,296.53375244140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812445759773254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5915.1875,0.0,149.58847045898438,1895.4371337890625,0.0,2301.32177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413580,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94757080078125,0.832626223564148,0.5131986737251282,0.4663568437099457,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.9990000128746032,1.0,0.8495628237724304,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.9990000128746032,0.9708921313285828,0.6274842023849487,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.94757080078125,0.9032328128814696,0.6597186923027039,0.6279421448707581,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9475402832031,0.787720799446106,0.4318034946918487,1.9670263528823853,289.9476013183594,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,297.2038879394531,289.9477233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.456681251525879,5.456657409667969,2.3968657842488028e-05,4.22152853012085,1.0,0.6499999761581421,0.0,391.2984619140625,410.0,34277.09375,-0.0,13016.9287109375,1.0,283.1499938964844,288.5029296875,294.29351806640625,296.5425720214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807806134223938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2297.15185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413640,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.94757080078125,0.832626223564148,0.5131986737251282,0.4663568437099457,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.9990000128746032,1.0,0.8495628237724304,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9476013183594,0.9990000128746032,0.9708921313285828,0.6274842023849487,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.94757080078125,0.9032328128814696,0.6597186923027039,0.6279421448707581,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9475402832031,0.787720799446106,0.4318034946918487,1.9670263528823853,289.9476013183594,284.95001220703125,295.273193359375,291.2958984375,295.2731018066406,297.2038879394531,289.9477233886719,1.0,1.0,1.0,1.0,0.0,1.0,-5.456681251525879,5.456657409667969,2.3968657842488028e-05,4.22152853012085,1.0,0.6499999761581421,0.0,391.2984619140625,410.0,34277.09375,-0.0,13016.9287109375,1.0,283.1499938964844,288.5029296875,294.29351806640625,296.5425720214844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807806134223938,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5918.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2297.15185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413700,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.95098876953125,0.8318971395492554,0.5124416947364807,0.4656957387924194,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.9990000128746032,1.0,0.8507494330406189,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510498046875,0.9990000128746032,0.9730905294418336,0.6283606290817261,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9510192871094,0.9025856852531432,0.6592422127723694,0.6275115609169006,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.95098876953125,0.7870819568634033,0.4313603341579437,1.9651166200637813,289.9510498046875,284.95001220703125,295.2796630859375,291.3005065917969,295.2795715332031,297.20416259765625,289.9512023925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.455548286437988,5.455524444580078,2.3958569727255963e-05,4.220620155334473,1.0,0.6499999761581421,0.0,391.7540283203125,410.0,34294.21875,-0.0,13014.5595703125,1.0,283.1499938964844,288.5054931640625,294.2985534667969,296.5482482910156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806169986724854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5920.94287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2295.681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413760,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549255371094,0.8311898708343506,0.5117023587226868,0.4650498330593109,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549865722656,0.9990000128746032,1.0,0.8518956899642944,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549865722656,0.9990000128746032,0.9753214120864868,0.6292072534561157,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9549560546875,0.9019620418548584,0.658780574798584,0.6270942687988281,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.95489501953125,0.7864668369293213,0.4309341013431549,1.9632792472839355,289.9549560546875,284.95001220703125,295.2872619628906,291.3055725097656,295.2871398925781,297.20458984375,289.95513916015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.4544525146484375,5.454428672790527,2.394880539213773e-05,4.219739437103272,1.0,0.6499999761581421,0.0,392.1944885253906,410.0,34313.984375,-0.0,13012.267578125,1.0,283.1499938964844,288.5084533691406,294.3039855957031,296.5545654296875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804840803146362,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5923.49755859375,0.0,149.58847045898438,1895.4371337890625,0.0,2294.487548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413820,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642028808594,0.8298463225364685,0.5102823376655579,0.4638082981109619,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642639160156,0.9990000128746032,1.0,0.8540546298027039,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642639160156,0.9990000128746032,0.979895293712616,0.6308018565177917,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642333984375,0.9007876515388488,0.6579074859619141,0.6263041496276855,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96417236328125,0.7853145003318787,0.4301380217075348,1.9598454236984253,289.9642639160156,284.95001220703125,295.3054504394531,291.31695556640625,295.30535888671875,297.2060546875,289.9644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.452385425567627,5.452361583709717,2.393035356362816e-05,4.218068599700928,1.0,0.6499999761581421,0.0,393.0249633789063,410.0,34361.2578125,-0.0,13007.9423828125,1.0,283.1499938964844,288.515625,294.31610107421875,296.5690002441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780327558517456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5929.42529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2293.081787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413880,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642028808594,0.8298463225364685,0.5102823376655579,0.4638082981109619,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642639160156,0.9990000128746032,1.0,0.8540546298027039,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642639160156,0.9990000128746032,0.979895293712616,0.6308018565177917,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9642333984375,0.9007876515388488,0.6579074859619141,0.6263041496276855,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.96417236328125,0.7853145003318787,0.4301380217075348,1.9598454236984253,289.9642639160156,284.95001220703125,295.3054504394531,291.31695556640625,295.30535888671875,297.2060546875,289.9644775390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.452385425567627,5.452361583709717,2.393035356362816e-05,4.218068599700928,1.0,0.6499999761581421,0.0,393.0249633789063,410.0,34361.2578125,-0.0,13007.9423828125,1.0,283.1499938964844,288.515625,294.31610107421875,296.5690002441406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780327558517456,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5929.42529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2293.081787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12413940,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.8285813331604004,0.5089271068572998,0.4626223146915436,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.9990000128746032,0.9998969435691832,0.8560645580291748,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.9990000128746032,0.984596848487854,0.6322863698005676,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749755859375,0.8996945023536682,0.6570901870727539,0.6255638599395752,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.7842491269111633,0.4294047355651855,1.9566802978515625,289.9750061035156,284.95001220703125,295.3269958496094,291.3297119140625,295.3267822265625,297.2080993652344,289.9752502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.4504570960998535,5.450433254241943,2.391310408711433e-05,4.216500282287598,1.0,0.6499999761581421,0.0,393.7991638183594,410.0,34416.3125,-0.0,13003.9052734375,1.0,283.1499938964844,288.5240478515625,294.329345703125,296.585205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802681922912598,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5936.15478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2292.548583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414000,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749450683594,0.8285813331604004,0.5089271068572998,0.4626223146915436,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.9990000128746032,0.9998969435691832,0.8560645580291748,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9750061035156,0.9990000128746032,0.984596848487854,0.6322863698005676,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9749755859375,0.8996945023536682,0.6570901870727539,0.6255638599395752,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97491455078125,0.7842491269111633,0.4294047355651855,1.9566802978515625,289.9750061035156,284.95001220703125,295.3269958496094,291.3297119140625,295.3267822265625,297.2080993652344,289.9752502441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.4504570960998535,5.450433254241943,2.391310408711433e-05,4.216500282287598,1.0,0.6499999761581421,0.0,393.7991638183594,410.0,34416.3125,-0.0,13003.9052734375,1.0,283.1499938964844,288.5240478515625,294.329345703125,296.585205078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802681922912598,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5936.15478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2292.548583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414060,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.8273998498916626,0.5076413750648499,0.4614961445331573,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9870300292969,0.9990000128746032,0.9994290471076964,0.8579133749008179,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9870300292969,0.9990000128746032,0.9894404411315918,0.6336519122123718,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869689941406,0.8986887335777283,0.6563335657119751,0.6248777508735657,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.7832770347595215,0.4287395477294922,1.95380699634552,289.98699951171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3509826660156,297.21075439453125,289.9872741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.448680877685547,5.448656558990479,2.389717337791808e-05,4.215044498443604,1.0,0.6499999761581421,0.0,394.5120239257813,410.0,34478.0859375,-0.0,13000.1845703125,1.0,283.1499938964844,288.5335693359375,294.3436584472656,296.6029663085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803263068199158,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5943.59912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2293.070556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414120,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869384765625,0.8273998498916626,0.5076413750648499,0.4614961445331573,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9870300292969,0.9990000128746032,0.9994290471076964,0.8579133749008179,297.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9870300292969,0.9990000128746032,0.9894404411315918,0.6336519122123718,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869689941406,0.8986887335777283,0.6563335657119751,0.6248777508735657,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869079589844,0.7832770347595215,0.4287395477294922,1.95380699634552,289.98699951171875,284.95001220703125,295.3511962890625,291.3434143066406,295.3509826660156,297.21075439453125,289.9872741699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.448680877685547,5.448656558990479,2.389717337791808e-05,4.215044498443604,1.0,0.6499999761581421,0.0,394.5120239257813,410.0,34478.0859375,-0.0,13000.1845703125,1.0,283.1499938964844,288.5335693359375,294.3436584472656,296.6029663085937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803263068199158,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5943.59912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2293.070556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414180,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.999755859375,0.826298713684082,0.5064221024513245,0.4604275524616241,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998474121094,0.9990000128746032,0.9989441633224488,0.8596045970916748,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998474121094,0.9990000128746032,0.9944273829460144,0.6349009871482849,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997863769531,0.8977679014205933,0.6556358337402344,0.6242446899414062,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997253417969,0.7823958992958069,0.4281408786773681,1.9512208700180047,289.99981689453125,284.95001220703125,295.3773193359375,291.3577575683594,295.3770751953125,297.2138671875,290.0001220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.4470534324646,5.4470295906066895,2.388253960816656e-05,4.213700294494629,1.0,0.6499999761581421,0.0,395.1646118164063,410.0,34544.30859375,-0.0,12996.7744140625,1.0,283.1499938964844,288.5438232421875,294.3584899902344,296.6217346191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804903388023376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5951.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2294.543701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414240,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.999755859375,0.826298713684082,0.5064221024513245,0.4604275524616241,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998474121094,0.9990000128746032,0.9989441633224488,0.8596045970916748,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9998474121094,0.9990000128746032,0.9944273829460144,0.6349009871482849,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997863769531,0.8977679014205933,0.6556358337402344,0.6242446899414062,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9997253417969,0.7823958992958069,0.4281408786773681,1.9512208700180047,289.99981689453125,284.95001220703125,295.3773193359375,291.3577575683594,295.3770751953125,297.2138671875,290.0001220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.4470534324646,5.4470295906066895,2.388253960816656e-05,4.213700294494629,1.0,0.6499999761581421,0.0,395.1646118164063,410.0,34544.30859375,-0.0,12996.7744140625,1.0,283.1499938964844,288.5438232421875,294.3584899902344,296.6217346191406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804903388023376,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5951.48974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2294.543701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414300,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.00634765625,0.8257740139961243,0.5058338046073914,0.4599117636680603,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0064392089844,0.9990000128746032,0.9986952543258668,0.8603989481925964,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0064392089844,0.9990000128746032,0.9969689846038818,0.6354877352714539,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.00640869140625,0.8973349928855896,0.6553059816360474,0.6239452958106995,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0063171386719,0.7819848656654358,0.4278631806373596,1.9500213861465447,290.0064392089844,284.95001220703125,295.390869140625,291.3650207519531,295.3905944824219,297.215576171875,290.0067138671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.446288585662842,5.446264743804932,2.387564745731652e-05,4.213065147399902,1.0,0.6499999761581421,0.0,395.4713134765625,410.0,34578.49609375,-0.0,12995.1708984375,1.0,283.1499938964844,288.54913330078125,294.365966796875,296.6313171386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806036472320557,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5955.5322265625,0.0,149.58847045898438,1895.4371337890625,0.0,2295.5615234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414360,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0130310058594,0.8252667188644409,0.5052598118782043,0.4594084620475769,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0131225585937,0.9990000128746032,0.9984405636787416,0.8611584305763245,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0131225585937,0.9990000128746032,0.9995368719100952,0.6360486745834351,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0130920410156,0.8969208598136902,0.6549890637397766,0.6236577033996582,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.01300048828125,0.781593918800354,0.4276002943515777,1.948886036872864,290.0131225585937,284.95001220703125,295.4046325683594,291.372314453125,295.40435791015625,297.2173767089844,290.0133972167969,1.0,1.0,1.0,1.0,0.0,1.0,-5.445557117462158,5.445533275604248,2.386904634477105e-05,4.212454795837402,1.0,0.6499999761581421,0.0,395.7645568847656,410.0,34613.140625,-0.0,12993.63671875,1.0,283.1499938964844,288.5545349121094,294.3734741210937,296.6409606933594,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807376384735107,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5959.60986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2296.765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414420,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02642822265625,0.8242895007133484,0.5041424036026001,0.4584284722805023,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.9990000128746032,0.9979167580604552,0.8626018166542053,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.9990000128746032,1.0,0.6371147632598877,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0264587402344,0.8961331248283386,0.65438312292099,0.6231076717376709,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263977050781,0.780855655670166,0.4271064400672912,1.9467542171478271,290.0264892578125,284.95001220703125,295.4324035644531,291.3867492675781,295.43212890625,297.22119140625,290.0267944335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.4441657066345215,5.444141864776611,2.385646803304553e-05,4.2112884521484375,1.0,0.6499999761581421,0.0,396.32220458984375,410.0,34682.69921875,-0.0,12990.7177734375,1.0,283.1499938964844,288.5653991699219,294.3883361816406,296.6601867675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810548543930054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5967.767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2299.6162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414480,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.02642822265625,0.8242895007133484,0.5041424036026001,0.4584284722805023,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.9990000128746032,0.9979167580604552,0.8626018166542053,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.9990000128746032,1.0,0.6371147632598877,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0264587402344,0.8961331248283386,0.65438312292099,0.6231076717376709,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0263977050781,0.780855655670166,0.4271064400672912,1.9467542171478271,290.0264892578125,284.95001220703125,295.4324035644531,291.3867492675781,295.43212890625,297.22119140625,290.0267944335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.4441657066345215,5.444141864776611,2.385646803304553e-05,4.2112884521484375,1.0,0.6499999761581421,0.0,396.32220458984375,410.0,34682.69921875,-0.0,12990.7177734375,1.0,283.1499938964844,288.5653991699219,294.3883361816406,296.6601867675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810548543930054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5967.767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2299.6162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414540,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.823371171951294,0.5030724406242371,0.4574902653694153,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396728515625,0.9990000128746032,0.9973620176315308,0.8639245629310608,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396728515625,0.9990000128746032,1.0,0.6380917429924011,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03961181640625,0.8954095840454102,0.6538209319114685,0.6225977540016174,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0395202636719,0.7801868319511414,0.4266636371612549,1.9448459148406985,290.0396423339844,284.95001220703125,295.4599304199219,291.40069580078125,295.45965576171875,297.2252197265625,290.0399169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.442889213562012,5.442865371704102,2.3844901079428386e-05,4.210210800170898,1.0,0.6499999761581421,0.0,396.8334045410156,410.0,34751.125,-0.0,12988.0400390625,1.0,283.1499938964844,288.5761413574219,294.4026184082031,296.6789855957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814444303512573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5975.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2303.118896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414600,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.03955078125,0.823371171951294,0.5030724406242371,0.4574902653694153,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396728515625,0.9990000128746032,0.9973620176315308,0.8639245629310608,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0396728515625,0.9990000128746032,1.0,0.6380917429924011,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.03961181640625,0.8954095840454102,0.6538209319114685,0.6225977540016174,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0395202636719,0.7801868319511414,0.4266636371612549,1.9448459148406985,290.0396423339844,284.95001220703125,295.4599304199219,291.40069580078125,295.45965576171875,297.2252197265625,290.0399169921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.442889213562012,5.442865371704102,2.3844901079428386e-05,4.210210800170898,1.0,0.6499999761581421,0.0,396.8334045410156,410.0,34751.125,-0.0,12988.0400390625,1.0,283.1499938964844,288.5761413574219,294.4026184082031,296.6789855957031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814444303512573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5975.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2303.118896484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414660,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520935058594,0.822503924369812,0.5020422339439392,0.4565873742103576,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.9990000128746032,0.9967610836029052,0.8651399612426758,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.9990000128746032,1.0,0.6389894485473633,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.894742488861084,0.6532962918281555,0.6221225261688232,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05206298828125,0.7795798778533936,0.4262672066688537,1.9431391954422,290.0521545410156,284.95001220703125,295.48651123046875,291.4137878417969,295.4862365722656,297.2293701171875,290.05242919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.441715717315674,5.441691875457764,2.38342399825342e-05,4.2092132568359375,1.0,0.6499999761581421,0.0,397.3032836914063,410.0,34816.4921875,-0.0,12985.5771484375,1.0,283.1499938964844,288.5864562988281,294.4159851074219,296.69677734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818887829780579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5983.310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2307.114990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414720,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0520935058594,0.822503924369812,0.5020422339439392,0.4565873742103576,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.9990000128746032,0.9967610836029052,0.8651399612426758,297.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521850585937,0.9990000128746032,1.0,0.6389894485473633,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521240234375,0.894742488861084,0.6532962918281555,0.6221225261688232,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.05206298828125,0.7795798778533936,0.4262672066688537,1.9431391954422,290.0521545410156,284.95001220703125,295.48651123046875,291.4137878417969,295.4862365722656,297.2293701171875,290.05242919921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.441715717315674,5.441691875457764,2.38342399825342e-05,4.2092132568359375,1.0,0.6499999761581421,0.0,397.3032836914063,410.0,34816.4921875,-0.0,12985.5771484375,1.0,283.1499938964844,288.5864562988281,294.4159851074219,296.69677734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818887829780579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5983.310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2307.114990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414780,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.8216788172721863,0.5010421276092529,0.4557114839553833,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636901855469,0.9990000128746032,0.9960892796516418,0.8662617802619934,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636901855469,0.9990000128746032,1.0,0.639818012714386,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06365966796875,0.8941231369972229,0.6528010964393616,0.6216747164726257,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635681152344,0.7790276408195496,0.4259122014045715,1.941614985466004,290.0636901855469,284.95001220703125,295.5113525390625,291.4256896972656,295.51104736328125,297.2334899902344,290.0639343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.440631866455078,5.440608024597168,2.3824371965019964e-05,4.208286762237549,1.0,0.6499999761581421,0.0,397.7371520996094,410.0,34876.83203125,-0.0,12983.30078125,1.0,283.1499938964844,288.59600830078125,294.42803955078125,296.7130432128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823716402053833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5990.25146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2311.45947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414840,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636291503906,0.8216788172721863,0.5010421276092529,0.4557114839553833,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636901855469,0.9990000128746032,0.9960892796516418,0.8662617802619934,297.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0636901855469,0.9990000128746032,1.0,0.639818012714386,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06365966796875,0.8941231369972229,0.6528010964393616,0.6216747164726257,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0635681152344,0.7790276408195496,0.4259122014045715,1.941614985466004,290.0636901855469,284.95001220703125,295.5113525390625,291.4256896972656,295.51104736328125,297.2334899902344,290.0639343261719,1.0,1.0,1.0,1.0,0.0,1.0,-5.440631866455078,5.440608024597168,2.3824371965019964e-05,4.208286762237549,1.0,0.6499999761581421,0.0,397.7371520996094,410.0,34876.83203125,-0.0,12983.30078125,1.0,283.1499938964844,288.59600830078125,294.42803955078125,296.7130432128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823716402053833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5990.25146484375,0.0,149.58847045898438,1895.4371337890625,0.0,2311.45947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
