time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414900,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0689392089844,0.8212778568267822,0.5005500912666321,0.4552808701992035,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.06903076171875,0.9990000128746032,0.9957308769226074,0.8667963147163391,297.5346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.06903076171875,0.9990000128746032,1.0,0.6402127742767334,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0690002441406,0.893826961517334,0.6525615453720093,0.6214584112167358,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0689392089844,0.7787670493125916,0.4257458448410034,1.9409046173095703,290.06903076171875,284.95001220703125,295.5229187011719,291.4310607910156,295.5226745605469,297.23553466796875,290.0692443847656,1.0,1.0,1.0,1.0,0.0,1.0,-5.440114974975586,5.440091133117676,2.3819662601454183e-05,4.207843780517578,1.0,0.6499999761581421,0.0,397.9439697265625,410.0,34904.8203125,-0.0,12982.2158203125,1.0,283.1499938964844,288.6004638671875,294.4335327148437,296.7205810546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826297283172607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5993.46044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2313.782958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12414960,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.8208833336830139,0.5000620484352112,0.4548542201519012,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9990000128746032,0.9953552484512328,0.8673155903816223,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9990000128746032,1.0,0.640596330165863,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.07391357421875,0.8935384750366211,0.6523264050483704,0.6212465763092041,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738525390625,0.7785153985023499,0.4255857467651367,1.9402241706848145,290.0739440917969,284.95001220703125,295.5337829589844,291.4360046386719,295.5335693359375,297.237548828125,290.0741577148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.43961238861084,5.439589023590088,2.381508420512546e-05,4.207413196563721,1.0,0.6499999761581421,0.0,398.1450500488281,410.0,34930.68359375,-0.0,12981.16015625,1.0,283.1499938964844,288.6046142578125,294.4385681152344,296.7275390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828938961029053,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5996.4208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2316.16162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415020,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8201065063476562,0.4990924596786499,0.4540078639984131,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824584960937,0.9990000128746032,0.994548797607422,0.8683230876922607,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824584960937,0.9990000128746032,1.0,0.641340434551239,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824279785156,0.8929774165153503,0.651864230632782,0.6208314299583435,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823669433594,0.7780308127403259,0.4252781569957733,1.938925743103028,290.0824279785156,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.2413330078125,290.0826110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.438636302947998,5.438612461090088,2.3806196622899733e-05,4.206577301025391,1.0,0.6499999761581421,0.0,398.5355224609375,410.0,34975.46875,-0.0,12979.109375,1.0,283.1499938964844,288.61181640625,294.447021484375,296.73956298828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834345698356628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6001.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2321.03125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415080,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823974609375,0.8201065063476562,0.4990924596786499,0.4540078639984131,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824584960937,0.9990000128746032,0.994548797607422,0.8683230876922607,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824584960937,0.9990000128746032,1.0,0.641340434551239,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0824279785156,0.8929774165153503,0.651864230632782,0.6208314299583435,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0823669433594,0.7780308127403259,0.4252781569957733,1.938925743103028,290.0824279785156,284.95001220703125,295.55303955078125,291.4443664550781,295.55279541015625,297.2413330078125,290.0826110839844,1.0,1.0,1.0,1.0,0.0,1.0,-5.438636302947998,5.438612461090088,2.3806196622899733e-05,4.206577301025391,1.0,0.6499999761581421,0.0,398.5355224609375,410.0,34975.46875,-0.0,12979.109375,1.0,283.1499938964844,288.61181640625,294.447021484375,296.73956298828125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834345698356628,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6001.517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2321.03125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415140,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8193358778953552,0.4981231987476349,0.4531637132167816,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889892578125,0.9990000128746032,0.9936672449111938,0.8693093657493591,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889892578125,0.9990000128746032,1.0,0.6420689225196838,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8924267888069153,0.6514051556587219,0.6204209923744202,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.7775596380233765,0.4249785840511322,1.9376723766326904,290.0889892578125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682983398437,297.2447814941406,290.089111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.437678813934326,5.437654972076416,2.379749457759317e-05,4.205761432647705,1.0,0.6499999761581421,0.0,398.9185485839844,410.0,35010.046875,-0.0,12977.0966796875,1.0,283.1499938964844,288.6175231933594,294.45330810546875,296.7489318847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784006655216217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6005.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2326.1875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415200,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8193358778953552,0.4981231987476349,0.4531637132167816,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889892578125,0.9990000128746032,0.9936672449111938,0.8693093657493591,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889892578125,0.9990000128746032,1.0,0.6420689225196838,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0889587402344,0.8924267888069153,0.6514051556587219,0.6204209923744202,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.08892822265625,0.7775596380233765,0.4249785840511322,1.9376723766326904,290.0889892578125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682983398437,297.2447814941406,290.089111328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.437678813934326,5.437654972076416,2.379749457759317e-05,4.205761432647705,1.0,0.6499999761581421,0.0,398.9185485839844,410.0,35010.046875,-0.0,12977.0966796875,1.0,283.1499938964844,288.6175231933594,294.45330810546875,296.7489318847656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784006655216217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6005.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2326.1875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415260,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.8185582160949707,0.4971417784690857,0.4523115456104278,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.9990000128746032,0.9926818013191224,0.8702987432479858,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.9990000128746032,1.0,0.6427996754646301,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.8918734788894653,0.650938093662262,0.6200059056282043,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09295654296875,0.7770885825157166,0.4246765971183777,1.936421513557434,290.0929870605469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2477111816406,290.09307861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.436715126037598,5.436691284179688,2.3788772523403168e-05,4.2049479484558105,1.0,0.6499999761581421,0.0,399.30377197265625,410.0,35031.7265625,-0.0,12975.0712890625,1.0,283.1499938964844,288.6212158203125,294.4566955566406,296.75469970703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845650911331177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6007.82373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2331.22265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415320,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.8185582160949707,0.4971417784690857,0.4523115456104278,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.9990000128746032,0.9926818013191224,0.8702987432479858,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.9990000128746032,1.0,0.6427996754646301,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929870605469,0.8918734788894653,0.650938093662262,0.6200059056282043,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.09295654296875,0.7770885825157166,0.4246765971183777,1.936421513557434,290.0929870605469,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2477111816406,290.09307861328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.436715126037598,5.436691284179688,2.3788772523403168e-05,4.2049479484558105,1.0,0.6499999761581421,0.0,399.30377197265625,410.0,35031.7265625,-0.0,12975.0712890625,1.0,283.1499938964844,288.6212158203125,294.4566955566406,296.75469970703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845650911331177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6007.82373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2331.22265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415380,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.817762553691864,0.4961395859718323,0.4514438509941101,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.9990000128746032,0.9915881752967834,0.8713127970695496,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.9990000128746032,1.0,0.6435486674308777,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.8913061618804932,0.6504546403884888,0.6195783615112305,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.7766057848930359,0.4243630468845367,1.93513298034668,290.0943603515625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2500915527344,290.0943603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.435724258422852,5.435700416564941,2.377984856138937e-05,4.2041215896606445,1.0,0.6499999761581421,0.0,399.6998291015625,410.0,35039.40625,-0.0,12972.9873046875,1.0,283.1499938964844,288.622802734375,294.457275390625,296.7569580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851387858390808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6008.63427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2336.398681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415440,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.817762553691864,0.4961395859718323,0.4514438509941101,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.9990000128746032,0.9915881752967834,0.8713127970695496,297.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.9990000128746032,1.0,0.6435486674308777,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.8913061618804932,0.6504546403884888,0.6195783615112305,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0943603515625,0.7766057848930359,0.4243630468845367,1.93513298034668,290.0943603515625,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2500915527344,290.0943603515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.435724258422852,5.435700416564941,2.377984856138937e-05,4.2041215896606445,1.0,0.6499999761581421,0.0,399.6998291015625,410.0,35039.40625,-0.0,12972.9873046875,1.0,283.1499938964844,288.622802734375,294.457275390625,296.7569580078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851387858390808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6008.63427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2336.398681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415500,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.817352294921875,0.4956252872943878,0.4509997963905334,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09381103515625,0.9990000128746032,0.9909878373146056,0.8718394041061401,297.5640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09381103515625,0.9990000128746032,1.0,0.6439375877380371,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.8910115361213684,0.6502017974853516,0.6193557977676392,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0938415527344,0.7763544321060181,0.4241974353790283,1.9344565868377688,290.0938415527344,284.95001220703125,295.58526611328125,291.4533996582031,295.585205078125,297.2509765625,290.0937805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.435208320617676,5.435184478759766,2.377522105234675e-05,4.203695774078369,1.0,0.6499999761581421,0.0,399.9060974121094,410.0,35037.08203125,-0.0,12971.9013671875,1.0,283.1499938964844,288.62261962890625,294.4561767578125,296.75634765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785411536693573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6008.29248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2338.860595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415560,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.816932201385498,0.495101124048233,0.4505478739738464,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9990000128746032,0.9903516173362732,0.8723821043968201,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9990000128746032,1.0,0.6443384885787964,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.8907080292701721,0.6499403715133667,0.6191261410713196,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.092529296875,0.7760946750640869,0.424024760723114,1.9337528944015503,290.0924987792969,284.95001220703125,295.58416748046875,291.4515380859375,295.58416748046875,297.251708984375,290.0924377441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.434675216674805,5.434651374816895,2.3770457119098864e-05,4.203259944915772,1.0,0.6499999761581421,0.0,400.1190490722656,410.0,35030.55859375,-0.0,12970.7802734375,1.0,283.1499938964844,288.621826171875,294.4542541503906,296.75469970703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856828570365906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6007.4873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2341.31005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415620,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.8160500526428223,0.4940121471881866,0.4496113657951355,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9990000128746032,0.9889433979988098,0.8735384941101074,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9990000128746032,1.0,0.645192563533783,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.8900618553161621,0.6493810415267944,0.6186365485191345,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.7755381464958191,0.4236483871936798,1.9322248697280884,290.0870361328125,284.95001220703125,295.5768127441406,291.4449462890625,295.5766296386719,297.2524719238281,290.0868835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.433536052703857,5.433512210845947,2.376032534812112e-05,4.202339172363281,1.0,0.6499999761581421,0.0,400.5741271972656,410.0,35002.83203125,-0.0,12968.3828125,1.0,283.1499938964844,288.617919921875,294.4473571777344,296.7474975585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861806154251099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6004.17919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2345.805908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415680,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870666503906,0.8160500526428223,0.4940121471881866,0.4496113657951355,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9990000128746032,0.9889433979988098,0.8735384941101074,297.5674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.9990000128746032,1.0,0.645192563533783,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0870361328125,0.8900618553161621,0.6493810415267944,0.6186365485191345,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.08709716796875,0.7755381464958191,0.4236483871936798,1.9322248697280884,290.0870361328125,284.95001220703125,295.5768127441406,291.4449462890625,295.5766296386719,297.2524719238281,290.0868835449219,1.0,1.0,1.0,1.0,0.0,1.0,-5.433536052703857,5.433512210845947,2.376032534812112e-05,4.202339172363281,1.0,0.6499999761581421,0.0,400.5741271972656,410.0,35002.83203125,-0.0,12968.3828125,1.0,283.1499938964844,288.617919921875,294.4473571777344,296.7474975585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861806154251099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,6004.17919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2345.805908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415740,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.078125,0.8151118755340576,0.4928702116012573,0.4486322104930877,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780639648437,0.9990000128746032,0.9873688817024232,0.8747898936271667,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780639648437,0.9990000128746032,1.0,0.6461168527603149,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780944824219,0.8893637657165527,0.6487736105918884,0.6181066632270813,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0781555175781,0.7749319076538086,0.4232302904129028,1.9305323362350464,290.0780639648437,284.95001220703125,295.5619812011719,291.4342956542969,295.5621643066406,297.2524719238281,290.07781982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.432298183441162,5.432274341583252,2.374938048887998e-05,4.201353549957275,1.0,0.6499999761581421,0.0,401.0684509277344,410.0,34956.60546875,-0.0,12965.7763671875,1.0,283.1499938964844,288.6112670898437,294.43682861328125,296.7357482910156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786697268486023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5998.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2350.474365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415800,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.078125,0.8151118755340576,0.4928702116012573,0.4486322104930877,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780639648437,0.9990000128746032,0.9873688817024232,0.8747898936271667,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780639648437,0.9990000128746032,1.0,0.6461168527603149,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0780944824219,0.8893637657165527,0.6487736105918884,0.6181066632270813,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0781555175781,0.7749319076538086,0.4232302904129028,1.9305323362350464,290.0780639648437,284.95001220703125,295.5619812011719,291.4342956542969,295.5621643066406,297.2524719238281,290.07781982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.432298183441162,5.432274341583252,2.374938048887998e-05,4.201353549957275,1.0,0.6499999761581421,0.0,401.0684509277344,410.0,34956.60546875,-0.0,12965.7763671875,1.0,283.1499938964844,288.6112670898437,294.43682861328125,296.7357482910156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786697268486023,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5998.822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2350.474365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415860,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.8140872120857239,0.491647869348526,0.4475879073143005,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0645751953125,0.9990000128746032,0.9855629205703736,0.8761911392211914,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0645751953125,0.9990000128746032,1.0,0.64715176820755,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646057128906,0.8885836005210876,0.6480908989906311,0.6175135374069214,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.7742468118667603,0.4227469861507416,1.9285800457000728,290.0645751953125,284.95001220703125,295.5389404296875,291.419189453125,295.53912353515625,297.2513732910156,290.0642395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.430905818939209,5.430882453918457,2.3737149604130536e-05,4.200262546539307,1.0,0.6499999761581421,0.0,401.6241455078125,410.0,34887.234375,-0.0,12962.8447265625,1.0,283.1499938964844,288.6009521484375,294.4214172363281,296.7177124023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871354222297668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5990.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2354.435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415920,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646667480469,0.8140872120857239,0.491647869348526,0.4475879073143005,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0645751953125,0.9990000128746032,0.9855629205703736,0.8761911392211914,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0645751953125,0.9990000128746032,1.0,0.64715176820755,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0646057128906,0.8885836005210876,0.6480908989906311,0.6175135374069214,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0647277832031,0.7742468118667603,0.4227469861507416,1.9285800457000728,290.0645751953125,284.95001220703125,295.5389404296875,291.419189453125,295.53912353515625,297.2513732910156,290.0642395019531,1.0,1.0,1.0,1.0,0.0,1.0,-5.430905818939209,5.430882453918457,2.3737149604130536e-05,4.200262546539307,1.0,0.6499999761581421,0.0,401.6241455078125,410.0,34887.234375,-0.0,12962.8447265625,1.0,283.1499938964844,288.6009521484375,294.4214172363281,296.7177124023437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871354222297668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5990.73095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2354.435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12415980,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0468139648437,0.8129699230194092,0.4903421401977539,0.4464759826660156,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0466613769531,0.9990000128746032,0.9835278391838074,0.877752423286438,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0466613769531,0.9990000128746032,1.0,0.6483049392700195,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467529296875,0.8877145648002625,0.6473221182823181,0.616849422454834,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.046875,0.7734782099723816,0.4221945106983185,1.9263509511947632,290.04669189453125,284.95001220703125,295.5069274902344,291.3993225097656,295.50732421875,297.2490234375,290.0462341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.429348468780518,5.429324626922607,2.3723534468445e-05,4.1990580558776855,1.0,0.6499999761581421,0.0,402.24554443359375,410.0,34794.48046875,-0.0,12959.5634765625,1.0,283.1499938964844,288.58709716796875,294.40142822265625,296.69390869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787559986114502,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5980.0703125,0.0,149.58847045898438,1895.4371337890625,0.0,2358.275146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416040,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0468139648437,0.8129699230194092,0.4903421401977539,0.4464759826660156,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0466613769531,0.9990000128746032,0.9835278391838074,0.877752423286438,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0466613769531,0.9990000128746032,1.0,0.6483049392700195,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0467529296875,0.8877145648002625,0.6473221182823181,0.616849422454834,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.046875,0.7734782099723816,0.4221945106983185,1.9263509511947632,290.04669189453125,284.95001220703125,295.5069274902344,291.3993225097656,295.50732421875,297.2490234375,290.0462341308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.429348468780518,5.429324626922607,2.3723534468445e-05,4.1990580558776855,1.0,0.6499999761581421,0.0,402.24554443359375,410.0,34794.48046875,-0.0,12959.5634765625,1.0,283.1499938964844,288.58709716796875,294.40142822265625,296.69390869140625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787559986114502,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5980.0703125,0.0,149.58847045898438,1895.4371337890625,0.0,2358.275146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416100,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0359802246094,0.8123645186424255,0.4896480739116668,0.4458864331245422,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357971191406,0.9990000128746032,0.9824015498161316,0.8786148428916931,297.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357971191406,0.9990000128746032,1.0,0.6489419341087341,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.035888671875,0.8872334361076355,0.6468923687934875,0.6164787411689758,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0360412597656,0.7730514407157898,0.4218834042549133,1.9250965118408203,290.03582763671875,284.95001220703125,295.4873352050781,291.387451171875,295.4877014160156,297.2471923828125,290.0353088378906,1.0,1.0,1.0,1.0,0.0,1.0,-5.42848539352417,5.42846155166626,2.3716018404229544e-05,4.1983962059021,1.0,0.6499999761581421,0.0,402.5897521972656,410.0,34738.19140625,-0.0,12957.7451171875,1.0,283.1499938964844,288.57861328125,294.38934326171875,296.6793518066406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787738025188446,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5973.57861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2359.8857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416160,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.8117241263389587,0.4889243841171264,0.4452721774578094,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02362060546875,0.9990000128746032,0.981196403503418,0.8795385956764221,297.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.02362060546875,0.9990000128746032,1.0,0.649624228477478,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0237121582031,0.8867179155349731,0.6464309692382812,0.6160799860954285,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238952636719,0.7725927233695984,0.4215462505817413,1.923735857009888,290.0236511230469,284.95001220703125,295.4652404785156,291.3742370605469,295.46563720703125,297.2450256347656,290.0230712890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.42755937576294,5.427535533905029,2.3707965738140047e-05,4.197689533233643,1.0,0.6499999761581421,0.0,402.9590759277344,410.0,34675.21875,-0.0,12955.79296875,1.0,283.1499938964844,288.569091796875,294.3758850097656,296.6629638671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878902554512024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5966.31591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2361.262939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416220,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9956359863281,0.8103395104408264,0.4873908460140228,0.4439724087715149,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9953918457031,0.9990000128746032,0.978556990623474,0.8815645575523376,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9953918457031,0.9990000128746032,1.0,0.6511206030845642,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955139160156,0.8855888247489929,0.6454185247421265,0.6152037382125854,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957275390625,0.7715824842453003,0.4207953512668609,1.920700669288636,289.9954528808594,284.95001220703125,295.4131774902344,291.3435974121094,295.4137878417969,297.2398376464844,289.9947204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.4255218505859375,5.425498008728027,2.369029971305281e-05,4.1961445808410645,1.0,0.6499999761581421,0.0,403.7711791992188,410.0,34528.625,-0.0,12951.4951171875,1.0,283.1499938964844,288.5469055175781,294.344970703125,296.6251220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881647944450378,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5949.5322265625,0.0,149.58847045898438,1895.4371337890625,0.0,2363.747802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416280,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9956359863281,0.8103395104408264,0.4873908460140228,0.4439724087715149,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9953918457031,0.9990000128746032,0.978556990623474,0.8815645575523376,297.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9953918457031,0.9990000128746032,1.0,0.6511206030845642,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9955139160156,0.8855888247489929,0.6454185247421265,0.6152037382125854,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957275390625,0.7715824842453003,0.4207953512668609,1.920700669288636,289.9954528808594,284.95001220703125,295.4131774902344,291.3435974121094,295.4137878417969,297.2398376464844,289.9947204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.4255218505859375,5.425498008728027,2.369029971305281e-05,4.1961445808410645,1.0,0.6499999761581421,0.0,403.7711791992188,410.0,34528.625,-0.0,12951.4951171875,1.0,283.1499938964844,288.5469055175781,294.344970703125,296.6251220703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881647944450378,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5949.5322265625,0.0,149.58847045898438,1895.4371337890625,0.0,2363.747802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416340,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615783691406,0.8087818026542664,0.4857156276702881,0.4425553381443023,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9612731933594,0.9990000128746032,0.9755430221557616,0.883885383605957,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9612731933594,0.9990000128746032,1.0,0.6528347134590149,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96142578125,0.8842996954917908,0.644260048866272,0.6142001748085022,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.7704190015792847,0.4199174344539642,1.917143940925598,289.9613342285156,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,297.2333374023437,289.96051025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.423177719116211,5.423154354095459,2.3670039809076115e-05,4.194379806518555,1.0,0.6499999761581421,0.0,404.7047119140625,410.0,34351.64453125,-0.0,12946.5498046875,1.0,283.1499938964844,288.5199584960937,294.3077697753906,296.57916259765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883190512657166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5929.2548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2365.143798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416400,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9615783691406,0.8087818026542664,0.4857156276702881,0.4425553381443023,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9612731933594,0.9990000128746032,0.9755430221557616,0.883885383605957,297.5372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9612731933594,0.9990000128746032,1.0,0.6528347134590149,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.96142578125,0.8842996954917908,0.644260048866272,0.6142001748085022,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.961669921875,0.7704190015792847,0.4199174344539642,1.917143940925598,289.9613342285156,284.95001220703125,295.3500061035156,291.3069763183594,295.3506164550781,297.2333374023437,289.96051025390625,1.0,1.0,1.0,1.0,0.0,1.0,-5.423177719116211,5.423154354095459,2.3670039809076115e-05,4.194379806518555,1.0,0.6499999761581421,0.0,404.7047119140625,410.0,34351.64453125,-0.0,12946.5498046875,1.0,283.1499938964844,288.5199584960937,294.3077697753906,296.57916259765625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883190512657166,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5929.2548828125,0.0,149.58847045898438,1895.4371337890625,0.0,2365.143798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416460,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241027832031,0.8069095015525818,0.4837334752082824,0.4409327805042267,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.9990000128746032,0.9719844460487366,0.8867619633674622,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.9990000128746032,1.0,0.6549593806266785,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239501953125,0.8827170133590698,0.6427849531173706,0.6129744648933411,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242248535156,0.7689617872238159,0.418727159500122,1.9125715494155884,289.9238586425781,284.95001220703125,295.2787780761719,291.2685852050781,295.279541015625,297.223876953125,289.9230041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.420259952545166,5.420236587524414,2.3644877728656866e-05,4.19219446182251,1.0,0.6499999761581421,0.0,405.8660583496094,410.0,34157.6015625,-0.0,12940.3857421875,1.0,283.1499938964844,288.4897766113281,294.26690673828125,296.5272521972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880194187164307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5906.77685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2362.431884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416520,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241027832031,0.8069095015525818,0.4837334752082824,0.4409327805042267,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.9990000128746032,0.9719844460487366,0.8867619633674622,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.9990000128746032,1.0,0.6549593806266785,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9239501953125,0.8827170133590698,0.6427849531173706,0.6129744648933411,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9242248535156,0.7689617872238159,0.418727159500122,1.9125715494155884,289.9238586425781,284.95001220703125,295.2787780761719,291.2685852050781,295.279541015625,297.223876953125,289.9230041503906,1.0,1.0,1.0,1.0,0.0,1.0,-5.420259952545166,5.420236587524414,2.3644877728656866e-05,4.19219446182251,1.0,0.6499999761581421,0.0,405.8660583496094,410.0,34157.6015625,-0.0,12940.3857421875,1.0,283.1499938964844,288.4897766113281,294.26690673828125,296.5272521972656,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880194187164307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5906.77685546875,0.0,149.58847045898438,1895.4371337890625,0.0,2362.431884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416580,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868103027344,0.8045426607131958,0.4814214408397674,0.4390096664428711,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.9990000128746032,0.9677671194076538,0.8905425667762756,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.9990000128746032,1.0,0.657751739025116,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866577148437,0.8806710243225098,0.6409516930580139,0.6114110946655273,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.88690185546875,0.7670226693153381,0.4171494245529175,1.906294703483581,289.8865661621094,284.95001220703125,295.2032775878906,291.2326965332031,295.2040710449219,297.2110900878906,289.8857116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.416411399841309,5.416387557983398,2.361161750741303e-05,4.189290046691895,1.0,0.6499999761581421,0.0,407.3963012695313,410.0,33960.44921875,-0.0,12932.2509765625,1.0,283.1499938964844,288.4589233398437,294.2278137207031,296.4752197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870004177093506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5884.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2353.21484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416640,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868103027344,0.8045426607131958,0.4814214408397674,0.4390096664428711,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.9990000128746032,0.9677671194076538,0.8905425667762756,297.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8865051269531,0.9990000128746032,1.0,0.657751739025116,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8866577148437,0.8806710243225098,0.6409516930580139,0.6114110946655273,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.88690185546875,0.7670226693153381,0.4171494245529175,1.906294703483581,289.8865661621094,284.95001220703125,295.2032775878906,291.2326965332031,295.2040710449219,297.2110900878906,289.8857116699219,1.0,1.0,1.0,1.0,0.0,1.0,-5.416411399841309,5.416387557983398,2.361161750741303e-05,4.189290046691895,1.0,0.6499999761581421,0.0,407.3963012695313,410.0,33960.44921875,-0.0,12932.2509765625,1.0,283.1499938964844,288.4589233398437,294.2278137207031,296.4752197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870004177093506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5884.4814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2353.21484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416700,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683166503906,0.8032197952270508,0.4801779091358185,0.4379657208919525,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.9990000128746032,0.9654266834259032,0.8927081823348999,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8680114746094,0.9990000128746032,1.0,0.6593512296676636,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681640625,0.8795121312141418,0.6399344205856323,0.6105309128761292,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.868408203125,0.7659076452255249,0.4162444174289703,1.9026201963424685,289.8680725097656,284.95001220703125,295.1640014648437,291.21563720703125,295.164794921875,297.203857421875,289.8672180175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.414198875427246,5.414175510406494,2.359247810090892e-05,4.1876139640808105,1.0,0.6499999761581421,0.0,408.2751770019531,410.0,33860.875,-0.0,12927.5712890625,1.0,283.1499938964844,288.4433288574219,294.2096862792969,296.450439453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863272428512573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5873.6337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2347.13037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
