time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416760,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8498840332031,0.8018305897712708,0.478890597820282,0.4368822574615478,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495788574219,0.9990000128746032,0.9629496335983276,0.8950127363204956,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8495788574219,0.9990000128746032,1.0,0.6610533595085144,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8497314453125,0.8782870769500732,0.6388653516769409,0.6096016764640808,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8499755859375,0.7647208571434021,0.4152784049510956,1.8986691236495967,289.8496398925781,284.95001220703125,295.123779296875,291.1991271972656,295.1246032714844,297.1962585449219,289.8487854003906,1.0,1.0,1.0,1.0,0.0,1.0,-5.411837577819824,5.411814212799072,2.3572049030917697e-05,4.185821533203125,1.0,0.6499999761581421,0.0,409.2124938964844,410.0,33760.71875,-0.0,12922.57421875,1.0,283.1499938964844,288.4276428222656,294.1923522949219,296.4264831542969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855949401855469,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5862.966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2340.5166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416820,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128967285156,0.7990628480911255,0.4761964976787567,0.4346019029617309,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.9990000128746032,0.9576294422149658,0.8993633389472961,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.9990000128746032,1.0,0.6642696261405945,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.812744140625,0.8758667707443237,0.636585533618927,0.6076030731201172,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.7623312473297119,0.413181722164154,1.8899885416030884,289.8126220703125,284.95001220703125,295.04058837890625,291.16754150390625,295.0414428710937,297.1802978515625,289.811767578125,1.0,0.9996177554130554,1.0,1.0,0.0,1.0,-5.405333042144775,5.405309677124023,2.351596594962757e-05,4.180920600891113,1.0,0.6499999761581421,0.0,410.8503723144531,410.0,33555.953125,-0.0,12900.052734375,1.0,283.1499938964844,288.3957214355469,294.15985107421875,296.38067626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784024715423584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5841.94873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2326.349853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416880,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8128967285156,0.7990628480911255,0.4761964976787567,0.4346019029617309,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.9990000128746032,0.9576294422149658,0.8993633389472961,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.81256103515625,0.9990000128746032,1.0,0.6642696261405945,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.812744140625,0.8758667707443237,0.636585533618927,0.6076030731201172,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.81298828125,0.7623312473297119,0.413181722164154,1.8899885416030884,289.8126220703125,284.95001220703125,295.04058837890625,291.16754150390625,295.0414428710937,297.1802978515625,289.811767578125,1.0,0.9996177554130554,1.0,1.0,0.0,1.0,-5.405333042144775,5.405309677124023,2.351596594962757e-05,4.180920600891113,1.0,0.6499999761581421,0.0,410.8503723144531,410.0,33555.953125,-0.0,12900.052734375,1.0,283.1499938964844,288.3957214355469,294.15985107421875,296.38067626953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784024715423584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5841.94873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2326.349853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12416940,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7747497558594,0.7962393164634705,0.4733507037162781,0.4321858286857605,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7744140625,0.9990000128746032,0.9520097970962524,0.9011421799659728,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7744140625,0.9990000128746032,1.0,0.6674269437789917,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7745666503906,0.8734084963798523,0.6341262459754944,0.6054363250732422,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748413085937,0.7598652243614197,0.4108881056308746,1.88040828704834,289.77447509765625,284.95001220703125,294.9539794921875,291.1377258300781,294.95489501953125,297.1639099121094,289.7735290527344,1.0,0.9985429048538208,1.0,1.0,0.0,1.0,-5.394225120544434,5.394201755523682,2.3420183424605057e-05,4.172511577606201,1.0,0.6499999761581421,0.0,412.1338195800781,410.0,33340.671875,-0.0,12847.6240234375,1.0,283.1499938964844,288.3622741699219,294.1293640136719,296.3366394042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823426127433777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5820.875,0.0,149.58847045898438,1895.4371337890625,0.0,2311.198486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417000,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7747497558594,0.7962393164634705,0.4733507037162781,0.4321858286857605,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7744140625,0.9990000128746032,0.9520097970962524,0.9011421799659728,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7744140625,0.9990000128746032,1.0,0.6674269437789917,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7745666503906,0.8734084963798523,0.6341262459754944,0.6054363250732422,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7748413085937,0.7598652243614197,0.4108881056308746,1.88040828704834,289.77447509765625,284.95001220703125,294.9539794921875,291.1377258300781,294.95489501953125,297.1639099121094,289.7735290527344,1.0,0.9985429048538208,1.0,1.0,0.0,1.0,-5.394225120544434,5.394201755523682,2.3420183424605057e-05,4.172511577606201,1.0,0.6499999761581421,0.0,412.1338195800781,410.0,33340.671875,-0.0,12847.6240234375,1.0,283.1499938964844,288.3622741699219,294.1293640136719,296.3366394042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823426127433777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5820.875,0.0,149.58847045898438,1895.4371337890625,0.0,2311.198486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417060,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7928645014762878,0.4703400433063507,0.4296563565731048,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.996727466583252,0.9465115666389464,0.8971153497695923,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.9990000128746032,1.0,0.6717817783355713,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.870376706123352,0.6314747333526611,0.6031255125999451,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73455810546875,0.7568864822387695,0.4084047377109527,1.8701213598251345,289.7341613769531,284.95001220703125,294.8642883300781,291.1094055175781,294.865234375,297.1469421386719,289.733154296875,1.0,0.996649205684662,1.0,1.0,0.0,1.0,-5.37636137008667,5.376338481903076,2.32661041081883e-05,4.158880233764648,1.0,0.6499999761581421,0.0,413.7341003417969,410.0,33110.45703125,-0.0,12759.5302734375,1.0,283.1499938964844,288.3265686035156,294.10040283203125,296.29351806640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805335521697998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5799.3212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2294.93212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417120,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344665527344,0.7928645014762878,0.4703400433063507,0.4296563565731048,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.996727466583252,0.9465115666389464,0.8971153497695923,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7341003417969,0.9990000128746032,1.0,0.6717817783355713,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7342834472656,0.870376706123352,0.6314747333526611,0.6031255125999451,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.73455810546875,0.7568864822387695,0.4084047377109527,1.8701213598251345,289.7341613769531,284.95001220703125,294.8642883300781,291.1094055175781,294.865234375,297.1469421386719,289.733154296875,1.0,0.996649205684662,1.0,1.0,0.0,1.0,-5.37636137008667,5.376338481903076,2.32661041081883e-05,4.158880233764648,1.0,0.6499999761581421,0.0,413.7341003417969,410.0,33110.45703125,-0.0,12759.5302734375,1.0,283.1499938964844,288.3265686035156,294.10040283203125,296.29351806640625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805335521697998,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5799.3212890625,0.0,149.58847045898438,1895.4371337890625,0.0,2294.93212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417180,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6931457519531,0.78961181640625,0.4671899378299713,0.4269846379756927,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927795410156,0.99396413564682,0.9411994218826294,0.892268180847168,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927795410156,0.9990000128746032,1.0,0.6756499409675598,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6929626464844,0.8675017952919006,0.6286541819572449,0.6006388068199158,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932678222656,0.7540220618247986,0.4057765901088714,1.8590812683105469,289.69287109375,284.95001220703125,294.77178955078125,291.08233642578125,294.77276611328125,297.1295471191406,289.6918334960937,1.0,0.994229257106781,1.0,1.0,0.0,1.0,-5.355637073516846,5.355614185333252,2.30874302360462e-05,4.142932415008545,1.0,0.6499999761581421,0.0,414.81976318359375,410.0,32873.25390625,-0.0,12650.853515625,1.0,283.1499938964844,288.2895812988281,294.0726318359375,296.2510681152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785771489143372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5777.58984375,0.0,149.58847045898438,1895.4371337890625,0.0,2277.374755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417240,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6931457519531,0.78961181640625,0.4671899378299713,0.4269846379756927,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927795410156,0.99396413564682,0.9411994218826294,0.892268180847168,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927795410156,0.9990000128746032,1.0,0.6756499409675598,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6929626464844,0.8675017952919006,0.6286541819572449,0.6006388068199158,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6932678222656,0.7540220618247986,0.4057765901088714,1.8590812683105469,289.69287109375,284.95001220703125,294.77178955078125,291.08233642578125,294.77276611328125,297.1295471191406,289.6918334960937,1.0,0.994229257106781,1.0,1.0,0.0,1.0,-5.355637073516846,5.355614185333252,2.30874302360462e-05,4.142932415008545,1.0,0.6499999761581421,0.0,414.81976318359375,410.0,32873.25390625,-0.0,12650.853515625,1.0,283.1499938964844,288.2895812988281,294.0726318359375,296.2510681152344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785771489143372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5777.58984375,0.0,149.58847045898438,1895.4371337890625,0.0,2277.374755859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417300,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.67236328125,0.7880321741104126,0.4655694365501404,0.4256031215190887,296.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719970703125,0.992616891860962,0.9385435581207277,0.8898581266403198,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6719665527344,0.9990000128746032,1.0,0.6774079203605652,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.67218017578125,0.8661218285560608,0.6271868944168091,0.5993369221687317,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6724548339844,0.7526347637176514,0.4044168591499328,1.8533302545547483,289.67205810546875,284.95001220703125,294.7245788574219,291.0692138671875,294.7255859375,297.1208801269531,289.6710205078125,1.0,0.992892563343048,1.0,1.0,0.0,1.0,-5.344673156738281,5.344649791717529,2.299315747222863e-05,4.1344895362854,1.0,0.6499999761581421,0.0,415.2096557617188,410.0,32753.009765625,-0.0,12591.9677734375,1.0,283.1499938964844,288.27081298828125,294.0591735839844,296.2301330566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775525450706482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5766.74951171875,0.0,149.58847045898438,1895.4371337890625,0.0,2268.19384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417360,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6514587402344,0.7864652872085571,0.4639168381690979,0.4241912961006164,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6510925292969,0.9912707805633544,0.9358646869659424,0.8874320983886719,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.65106201171875,0.9990000128746032,1.0,0.6790933012962341,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6512756347656,0.8647592663764954,0.6256769299507141,0.5979944467544556,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.65155029296875,0.7512607574462891,0.4030255079269409,1.847428679466248,289.6511535644531,284.95001220703125,294.6767883300781,291.0563049316406,294.67779541015625,297.1122436523437,289.6501159667969,1.0,0.9914851784706116,1.0,1.0,0.0,1.0,-5.3333353996276855,5.333312511444092,2.289586700499057e-05,4.12575626373291,1.0,0.6499999761581421,0.0,415.5289916992188,410.0,32631.71484375,-0.0,12530.53125,1.0,283.1499938964844,288.2518920898437,294.0460205078125,296.20947265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765032649040222,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5755.9287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2258.802490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417420,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.7833340764045715,0.4605263769626617,0.4212895035743713,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090393066406,0.9885340332984924,0.9304187893867492,0.8825060725212097,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090087890625,0.9990000128746032,1.0,0.6823555827140808,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6092224121094,0.8620429635047913,0.6225343346595764,0.5951955914497375,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.7485213279724121,0.4001600742340088,1.83524489402771,289.6091003417969,284.95001220703125,294.5795593261719,291.0310363769531,294.5805969238281,297.09478759765625,289.6080322265625,1.0,0.988514006137848,1.0,1.0,0.0,1.0,-5.309749126434326,5.309726238250732,2.269409924338106e-05,4.107582092285156,1.0,0.6499999761581421,0.0,416.04339599609375,410.0,32386.431640625,-0.0,12402.0927734375,1.0,283.1499938964844,288.213623046875,294.0202941894531,296.16864013671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774345874786377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5734.32763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2239.5263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417480,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094055175781,0.7833340764045715,0.4605263769626617,0.4212895035743713,296.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090393066406,0.9885340332984924,0.9304187893867492,0.8825060725212097,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6090087890625,0.9990000128746032,1.0,0.6823555827140808,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6092224121094,0.8620429635047913,0.6225343346595764,0.5951955914497375,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6094970703125,0.7485213279724121,0.4001600742340088,1.83524489402771,289.6091003417969,284.95001220703125,294.5795593261719,291.0310363769531,294.5805969238281,297.09478759765625,289.6080322265625,1.0,0.988514006137848,1.0,1.0,0.0,1.0,-5.309749126434326,5.309726238250732,2.269409924338106e-05,4.107582092285156,1.0,0.6499999761581421,0.0,416.04339599609375,410.0,32386.431640625,-0.0,12402.0927734375,1.0,283.1499938964844,288.213623046875,294.0202941894531,296.16864013671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774345874786377,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5734.32763671875,0.0,149.58847045898438,1895.4371337890625,0.0,2239.5263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417540,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.56695556640625,0.7801710367202759,0.4570132195949554,0.4182755947113037,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.9856947660446168,0.9248180389404296,0.8774408102035522,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.9990000128746032,1.0,0.6855510473251343,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667419433594,0.8592983484268188,0.6192184090614319,0.5922303795814514,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5670471191406,0.745757520198822,0.3971697688102722,1.822498083114624,289.5666198730469,284.95001220703125,294.4804382324219,291.0063781738281,294.4814758300781,297.0773010253906,289.5655517578125,1.0,0.9853443503379822,1.0,1.0,0.0,1.0,-5.28490161895752,5.284879207611084,2.2482478016172536e-05,4.088428497314453,1.0,0.6499999761581421,0.0,416.4411926269531,410.0,32137.443359375,-0.0,12266.5615234375,1.0,283.1499938964844,288.1747741699219,293.99530029296875,296.1283874511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721258997917175,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5712.744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2219.73974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417600,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.56695556640625,0.7801710367202759,0.4570132195949554,0.4182755947113037,296.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.9856947660446168,0.9248180389404296,0.8774408102035522,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5665588378906,0.9990000128746032,1.0,0.6855510473251343,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5667419433594,0.8592983484268188,0.6192184090614319,0.5922303795814514,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5670471191406,0.745757520198822,0.3971697688102722,1.822498083114624,289.5666198730469,284.95001220703125,294.4804382324219,291.0063781738281,294.4814758300781,297.0773010253906,289.5655517578125,1.0,0.9853443503379822,1.0,1.0,0.0,1.0,-5.28490161895752,5.284879207611084,2.2482478016172536e-05,4.088428497314453,1.0,0.6499999761581421,0.0,416.4411926269531,410.0,32137.443359375,-0.0,12266.5615234375,1.0,283.1499938964844,288.1747741699219,293.99530029296875,296.1283874511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721258997917175,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5712.744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2219.73974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417660,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5240783691406,0.7769615054130554,0.4533898532390594,0.415162593126297,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.523681640625,0.9827235341072084,0.919061541557312,0.8722324967384338,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5236511230469,0.9990000128746032,1.0,0.6887421011924744,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238647460937,0.856510579586029,0.6157503724098206,0.5891209840774536,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.7429524660110474,0.3940631449222564,1.8092321157455444,289.5237731933594,284.95001220703125,294.3796691894531,290.9820251464844,294.3807373046875,297.0599365234375,289.5226745605469,1.0,0.9820156693458556,1.0,1.0,0.0,1.0,-5.258955001831055,5.258933067321777,2.2262533093453385e-05,4.068421840667725,1.0,0.6499999761581421,0.0,416.7767333984375,410.0,31885.15234375,-0.0,12125.5185546875,1.0,283.1499938964844,288.1354064941406,293.9707336425781,296.0884094238281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769856333732605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5691.12890625,0.0,149.58847045898438,1895.4371337890625,0.0,2199.562744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417720,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5240783691406,0.7769615054130554,0.4533898532390594,0.415162593126297,296.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.523681640625,0.9827235341072084,0.919061541557312,0.8722324967384338,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5236511230469,0.9990000128746032,1.0,0.6887421011924744,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5238647460937,0.856510579586029,0.6157503724098206,0.5891209840774536,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5242004394531,0.7429524660110474,0.3940631449222564,1.8092321157455444,289.5237731933594,284.95001220703125,294.3796691894531,290.9820251464844,294.3807373046875,297.0599365234375,289.5226745605469,1.0,0.9820156693458556,1.0,1.0,0.0,1.0,-5.258955001831055,5.258933067321777,2.2262533093453385e-05,4.068421840667725,1.0,0.6499999761581421,0.0,416.7767333984375,410.0,31885.15234375,-0.0,12125.5185546875,1.0,283.1499938964844,288.1354064941406,293.9707336425781,296.0884094238281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769856333732605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5691.12890625,0.0,149.58847045898438,1895.4371337890625,0.0,2199.562744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417780,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48077392578125,0.773700475692749,0.4496605396270752,0.4119551181793213,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4803771972656,0.9796038866043092,0.9131475687026978,0.8668788075447083,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4803466796875,0.9990000128746032,1.0,0.6919558048248291,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.85367351770401,0.6121367812156677,0.5858751535415649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4808654785156,0.7400976419448853,0.3908427655696869,1.7954610586166382,289.4804382324219,284.95001220703125,294.277587890625,290.9578552246094,294.2786865234375,297.0426940917969,289.47930908203125,1.0,0.9785447120666504,1.0,1.0,0.0,1.0,-5.231972694396973,5.231950759887695,2.2034930225345303e-05,4.047611236572266,1.0,0.6499999761581421,0.0,417.0738525390625,410.0,31629.7109375,-0.0,11979.6767578125,1.0,283.1499938964844,288.0955505371094,293.9463195800781,296.04852294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675442695617676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5669.44189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2179.0625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417840,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48077392578125,0.773700475692749,0.4496605396270752,0.4119551181793213,296.78387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4803771972656,0.9796038866043092,0.9131475687026978,0.8668788075447083,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4803466796875,0.9990000128746032,1.0,0.6919558048248291,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4805603027344,0.85367351770401,0.6121367812156677,0.5858751535415649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4808654785156,0.7400976419448853,0.3908427655696869,1.7954610586166382,289.4804382324219,284.95001220703125,294.277587890625,290.9578552246094,294.2786865234375,297.0426940917969,289.47930908203125,1.0,0.9785447120666504,1.0,1.0,0.0,1.0,-5.231972694396973,5.231950759887695,2.2034930225345303e-05,4.047611236572266,1.0,0.6499999761581421,0.0,417.0738525390625,410.0,31629.7109375,-0.0,11979.6767578125,1.0,283.1499938964844,288.0955505371094,293.9463195800781,296.04852294921875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675442695617676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5669.44189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2179.0625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417900,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.7720484137535095,0.4477577805519104,0.4103177785873413,296.77691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4585266113281,0.9779825806617736,0.9101324677467346,0.8641484379768372,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45849609375,0.9990000128746032,1.0,0.6935594081878662,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4587097167969,0.8522336483001709,0.610277533531189,0.5842034816741943,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45904541015625,0.7386483550071716,0.3891913294792175,1.7883936166763306,289.4585876464844,284.95001220703125,294.22613525390625,290.9457397460937,294.22723388671875,297.0341186523437,289.4574584960937,1.0,0.9767587184906006,1.0,1.0,0.0,1.0,-5.218094825744629,5.218072891235352,2.1918323909631e-05,4.036907196044922,1.0,0.6499999761581421,0.0,417.2161254882813,410.0,31500.84375,-0.0,11905.0869140625,1.0,283.1499938964844,288.0754699707031,293.9341125488281,296.0285339355469,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663743495941162,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5658.56005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2168.7109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12417960,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4369201660156,0.77037113904953,0.445828914642334,0.4086583256721496,296.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4365234375,0.9763056635856628,0.9070769548416138,0.8613819479942322,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4364929199219,0.9990000128746032,1.0,0.6950877904891968,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.43670654296875,0.8507674336433411,0.6083822250366211,0.5824993848800659,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4370422363281,0.737173855304718,0.3875114321708679,1.7812057733535769,289.43658447265625,284.95001220703125,294.1744689941406,290.9336242675781,294.1755676269531,297.0256042480469,289.4354553222656,1.0,0.9749323129653932,1.0,1.0,0.0,1.0,-5.203869819641113,5.203847885131836,2.1799123715027235e-05,4.025937557220459,1.0,0.6499999761581421,0.0,417.3699645996094,410.0,31371.029296875,-0.0,11829.0673828125,1.0,283.1499938964844,288.05523681640625,293.9219055175781,296.0084533691406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651951313018799,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5647.63525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2158.291748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418020,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3923034667969,0.7669026255607605,0.4418944418430328,0.4052783250808716,296.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.39190673828125,0.9727293252944946,0.900846779346466,0.8557462692260742,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3918762207031,0.9990000128746032,0.9999561309814452,0.697545051574707,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39208984375,0.8477141261100769,0.6044862270355225,0.5790004134178162,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3924255371094,0.7341123223304749,0.3840686380863189,1.766495704650879,289.3919677734375,284.96905517578125,294.07061767578125,290.9091796875,294.0717468261719,297.0087890625,289.3907775878906,1.0,0.9711233377456664,1.0,1.0,0.0,1.0,-5.173972606658936,5.173951148986816,2.154971662093885e-05,4.002894401550293,1.0,0.6499999761581421,0.0,417.7691650390625,410.0,31107.859375,-0.0,11671.193359375,1.0,283.1499938964844,288.0142517089844,293.8972473144531,295.968017578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628088593482971,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5625.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2137.254150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418080,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3923034667969,0.7669026255607605,0.4418944418430328,0.4052783250808716,296.7562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.39190673828125,0.9727293252944946,0.900846779346466,0.8557462692260742,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3918762207031,0.9990000128746032,0.9999561309814452,0.697545051574707,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39208984375,0.8477141261100769,0.6044862270355225,0.5790004134178162,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3924255371094,0.7341123223304749,0.3840686380863189,1.766495704650879,289.3919677734375,284.96905517578125,294.07061767578125,290.9091796875,294.0717468261719,297.0087890625,289.3907775878906,1.0,0.9711233377456664,1.0,1.0,0.0,1.0,-5.173972606658936,5.173951148986816,2.154971662093885e-05,4.002894401550293,1.0,0.6499999761581421,0.0,417.7691650390625,410.0,31107.859375,-0.0,11671.193359375,1.0,283.1499938964844,288.0142517089844,293.8972473144531,295.968017578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628088593482971,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5625.5986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2137.254150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418140,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470153808594,0.7631287574768066,0.4378633797168731,0.401835948228836,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465881347656,0.968638002872467,0.8944680690765381,0.8499982953071594,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465576171875,0.99812912940979,0.9973765015602112,0.6977003216743469,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.8443321585655212,0.6004586219787598,0.5754040479660034,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.7307577729225159,0.3805220127105713,1.751441240310669,289.3466796875,284.9940795898437,293.96630859375,290.88433837890625,293.96746826171875,296.99267578125,289.3454895019531,1.0,0.9669790863990784,1.0,1.0,0.0,1.0,-5.140621185302734,5.140599727630615,2.127337575075217e-05,3.9772372245788574,1.0,0.6499999761581421,0.0,418.52581787109375,410.0,30850.8359375,-0.0,11499.5537109375,1.0,283.1499938964844,287.9736328125,293.8722839355469,295.9271850585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603952288627625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5603.67919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2116.04052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418200,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3470153808594,0.7631287574768066,0.4378633797168731,0.401835948228836,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465881347656,0.968638002872467,0.8944680690765381,0.8499982953071594,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3465576171875,0.99812912940979,0.9973765015602112,0.6977003216743469,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468017578125,0.8443321585655212,0.6004586219787598,0.5754040479660034,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471374511719,0.7307577729225159,0.3805220127105713,1.751441240310669,289.3466796875,284.9940795898437,293.96630859375,290.88433837890625,293.96746826171875,296.99267578125,289.3454895019531,1.0,0.9669790863990784,1.0,1.0,0.0,1.0,-5.140621185302734,5.140599727630615,2.127337575075217e-05,3.9772372245788574,1.0,0.6499999761581421,0.0,418.52581787109375,410.0,30850.8359375,-0.0,11499.5537109375,1.0,283.1499938964844,287.9736328125,293.8722839355469,295.9271850585937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603952288627625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5603.67919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2116.04052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418260,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033142089844,0.7592725157737732,0.4337462186813354,0.398313820362091,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30291748046875,0.964277982711792,0.8879428505897522,0.8441104888916016,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3028564453125,0.995975911617279,0.9948832988739014,0.6960721015930176,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031005859375,0.8408517241477966,0.5962995886802673,0.5716825127601624,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3034362792969,0.7272865176200867,0.3768758475780487,1.73593270778656,289.302978515625,285.0191650390625,293.8618469238281,290.85894775390625,293.8630065917969,296.9783935546875,289.3017883300781,1.0,0.962433397769928,1.0,1.0,0.0,1.0,-5.104101657867432,5.104080677032471,2.097240212606266e-05,3.9490349292755127,1.0,0.6499999761581421,0.0,419.23828125,410.0,30632.03125,-0.0,11312.9453125,1.0,283.1499938964844,287.9392395019531,293.8475952148437,295.8884582519531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581158876419067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5584.32470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2096.067626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418320,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3033142089844,0.7592725157737732,0.4337462186813354,0.398313820362091,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.30291748046875,0.964277982711792,0.8879428505897522,0.8441104888916016,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3028564453125,0.995975911617279,0.9948832988739014,0.6960721015930176,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3031005859375,0.8408517241477966,0.5962995886802673,0.5716825127601624,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3034362792969,0.7272865176200867,0.3768758475780487,1.73593270778656,289.302978515625,285.0191650390625,293.8618469238281,290.85894775390625,293.8630065917969,296.9783935546875,289.3017883300781,1.0,0.962433397769928,1.0,1.0,0.0,1.0,-5.104101657867432,5.104080677032471,2.097240212606266e-05,3.9490349292755127,1.0,0.6499999761581421,0.0,419.23828125,410.0,30632.03125,-0.0,11312.9453125,1.0,283.1499938964844,287.9392395019531,293.8475952148437,295.8884582519531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581158876419067,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5584.32470703125,0.0,149.58847045898438,1895.4371337890625,0.0,2096.067626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418380,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589111328125,0.7555469274520874,0.4295509159564972,0.3947150111198425,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25848388671875,0.9599274396896362,0.8812877535820007,0.8380923271179199,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2584228515625,0.993898332118988,0.9922922849655152,0.6944238543510437,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.8374969363212585,0.5920278429985046,0.567845344543457,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.259033203125,0.7238759398460388,0.3731509149074554,1.7200210094451904,289.258544921875,285.044189453125,293.757568359375,290.8328857421875,293.7587280273437,296.9652099609375,289.25732421875,1.0,0.9576915502548218,1.0,1.0,0.0,1.0,-5.066702365875244,5.066681385040283,2.0666369891841896e-05,3.920146226882935,1.0,0.6499999761581421,0.0,419.6626892089844,410.0,30408.150390625,-0.0,11121.546875,1.0,283.1499938964844,287.9043884277344,293.8224792480469,295.8499755859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560624480247498,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5564.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2078.125732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418440,296.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2589111328125,0.7555469274520874,0.4295509159564972,0.3947150111198425,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.25848388671875,0.9599274396896362,0.8812877535820007,0.8380923271179199,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2584228515625,0.993898332118988,0.9922922849655152,0.6944238543510437,296.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.8374969363212585,0.5920278429985046,0.567845344543457,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.259033203125,0.7238759398460388,0.3731509149074554,1.7200210094451904,289.258544921875,285.044189453125,293.757568359375,290.8328857421875,293.7587280273437,296.9652099609375,289.25732421875,1.0,0.9576915502548218,1.0,1.0,0.0,1.0,-5.066702365875244,5.066681385040283,2.0666369891841896e-05,3.920146226882935,1.0,0.6499999761581421,0.0,419.6626892089844,410.0,30408.150390625,-0.0,11121.546875,1.0,283.1499938964844,287.9043884277344,293.8224792480469,295.8499755859375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560624480247498,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5564.7431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2078.125732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418500,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2364196777344,0.7536981105804443,0.427420824766159,0.3928864300251007,296.7099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359924316406,0.9577147960662842,0.8779100179672241,0.8350359797477722,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359313964844,0.9928426742553712,0.9909266233444214,0.6935560703277588,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2361755371094,0.8358293771743774,0.5898489952087402,0.5658859014511108,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2365417480469,0.7221575975418091,0.3712581098079681,1.711926817893982,289.2360534667969,285.0566711425781,293.70556640625,290.8195495605469,293.70672607421875,296.9588623046875,289.2348327636719,1.0,0.9552634358406068,1.0,1.0,0.0,1.0,-5.04763650894165,5.047616004943848,2.0511224647634663e-05,3.905418872833252,1.0,0.6499999761581421,0.0,419.8309020996094,410.0,30294.931640625,-0.0,11024.513671875,1.0,283.1499938964844,287.88677978515625,293.8094482421875,295.83026123046875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550799250602722,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5554.78564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2069.55859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418560,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2137145996094,0.7518516778945923,0.4252676367759704,0.3910371661186218,296.70367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132873535156,0.9554694890975952,0.8744969964027405,0.831946611404419,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2132263183594,0.9917667508125304,0.9895060658454896,0.6926520466804504,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2134704589844,0.8341603875160217,0.587640106678009,0.5638982057571411,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2138366699219,0.7204203009605408,0.3693437874317169,1.7037363052368164,289.2133483886719,285.069091796875,293.6537170410156,290.80596923828125,293.6549072265625,296.9526062011719,289.21209716796875,1.0,0.9528003931045532,1.0,1.0,0.0,1.0,-5.028317451477051,5.028297424316406,2.0354611478978768e-05,3.8904950618743896,1.0,0.6499999761581421,0.0,419.98138427734375,410.0,30180.76171875,-0.0,10926.66015625,1.0,283.1499938964844,287.8689880371094,293.7961120605469,295.8101501464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541091442108154,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5544.703125,0.0,149.58847045898438,1895.4371337890625,0.0,2061.10546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
