time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418620,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.7481578588485718,0.4208967983722687,0.3872813284397125,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1672668457031,0.9508721232414246,0.8675730228424072,0.825676441192627,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1672058105469,0.989541471004486,0.9865062236785888,0.6907373070716858,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16748046875,0.8308061957359314,0.5831388235092163,0.5598447322845459,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1678466796875,0.7168661952018738,0.3654548525810241,1.6870875358581543,289.1673278808594,285.0938415527344,293.5506286621094,290.77813720703125,293.5517883300781,296.9404296875,289.1660461425781,1.0,0.9477821588516236,1.0,1.0,0.0,1.0,-4.98895263671875,4.9889326095581055,2.003733607125469e-05,3.8600821495056152,1.0,0.6499999761581421,0.0,420.2547607421875,410.0,29949.677734375,-0.0,10729.0107421875,1.0,283.1499938964844,287.83306884765625,293.7684326171875,295.76885986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521771788597107,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5524.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2044.31640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418680,296.8636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.167724609375,0.7481578588485718,0.4208967983722687,0.3872813284397125,296.6913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1672668457031,0.9508721232414246,0.8675730228424072,0.825676441192627,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1672058105469,0.989541471004486,0.9865062236785888,0.6907373070716858,296.8714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16748046875,0.8308061957359314,0.5831388235092163,0.5598447322845459,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1678466796875,0.7168661952018738,0.3654548525810241,1.6870875358581543,289.1673278808594,285.0938415527344,293.5506286621094,290.77813720703125,293.5517883300781,296.9404296875,289.1660461425781,1.0,0.9477821588516236,1.0,1.0,0.0,1.0,-4.98895263671875,4.9889326095581055,2.003733607125469e-05,3.8600821495056152,1.0,0.6499999761581421,0.0,420.2547607421875,410.0,29949.677734375,-0.0,10729.0107421875,1.0,283.1499938964844,287.83306884765625,293.7684326171875,295.76885986328125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521771788597107,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5524.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2044.31640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418740,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.120849609375,0.7444535493850708,0.416437566280365,0.3834470510482788,296.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.120361328125,0.9461276531219482,0.8605144023895264,0.8192809820175171,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203308105469,0.9872030019760132,0.9832807779312134,0.68867027759552,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12060546875,0.8274151682853699,0.5785230398178101,0.5556845664978027,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1209716796875,0.7131666541099548,0.361482709646225,1.670071005821228,289.1204528808594,285.11834716796875,293.44854736328125,290.7492370605469,293.44970703125,296.9285583496094,289.119140625,1.0,0.9426435232162476,1.0,1.0,0.0,1.0,-4.948588848114014,4.948569297790527,1.971458004845772e-05,3.828893661499024,1.0,0.6499999761581421,0.0,420.505859375,410.0,29714.734375,-0.0,10528.8916015625,1.0,283.1499938964844,287.7965087890625,293.739501953125,295.7260131835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502297163009644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5503.2001953125,0.0,149.58847045898438,1895.4371337890625,0.0,2027.438720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418800,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.120849609375,0.7444535493850708,0.416437566280365,0.3834470510482788,296.6791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.120361328125,0.9461276531219482,0.8605144023895264,0.8192809820175171,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1203308105469,0.9872030019760132,0.9832807779312134,0.68867027759552,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.12060546875,0.8274151682853699,0.5785230398178101,0.5556845664978027,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1209716796875,0.7131666541099548,0.361482709646225,1.670071005821228,289.1204528808594,285.11834716796875,293.44854736328125,290.7492370605469,293.44970703125,296.9285583496094,289.119140625,1.0,0.9426435232162476,1.0,1.0,0.0,1.0,-4.948588848114014,4.948569297790527,1.971458004845772e-05,3.828893661499024,1.0,0.6499999761581421,0.0,420.505859375,410.0,29714.734375,-0.0,10528.8916015625,1.0,283.1499938964844,287.7965087890625,293.739501953125,295.7260131835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502297163009644,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5503.2001953125,0.0,149.58847045898438,1895.4371337890625,0.0,2027.438720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418860,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.072998046875,0.7407305240631104,0.4118843972682953,0.3795293867588043,296.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.072509765625,0.941239297389984,0.8533125519752502,0.8127518892288208,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07244873046875,0.9847360849380492,0.9798049926757812,0.6864333152770996,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.8239710927009583,0.5737860798835754,0.5514110326766968,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731506347656,0.7092675566673279,0.3574214279651642,1.6526597738265991,289.0726013183594,285.1585693359375,293.3478088378906,290.7191772460937,293.3490905761719,296.91705322265625,289.0712280273437,1.0,0.9373815655708312,1.0,1.0,0.0,1.0,-4.907174587249756,4.9071550369262695,1.938613058882765e-05,3.796888589859009,1.0,0.6499999761581421,0.0,420.7393798828125,410.0,29475.537109375,-0.0,10326.2265625,1.0,283.1499938964844,287.7593078613281,293.7091979980469,295.6815795898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482398748397827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5481.6953125,0.0,149.58847045898438,1895.4371337890625,0.0,2010.2432861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418920,296.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.072998046875,0.7407305240631104,0.4118843972682953,0.3795293867588043,296.667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.072509765625,0.941239297389984,0.8533125519752502,0.8127518892288208,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07244873046875,0.9847360849380492,0.9798049926757812,0.6864333152770996,296.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.07275390625,0.8239710927009583,0.5737860798835754,0.5514110326766968,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731506347656,0.7092675566673279,0.3574214279651642,1.6526597738265991,289.0726013183594,285.1585693359375,293.3478088378906,290.7191772460937,293.3490905761719,296.91705322265625,289.0712280273437,1.0,0.9373815655708312,1.0,1.0,0.0,1.0,-4.907174587249756,4.9071550369262695,1.938613058882765e-05,3.796888589859009,1.0,0.6499999761581421,0.0,420.7393798828125,410.0,29475.537109375,-0.0,10326.2265625,1.0,283.1499938964844,287.7593078613281,293.7091979980469,295.6815795898437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482398748397827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5481.6953125,0.0,149.58847045898438,1895.4371337890625,0.0,2010.2432861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12418980,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243530273437,0.7369918823242188,0.4072560966014862,0.3755451142787933,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238647460937,0.936230719089508,0.8459967374801636,0.806115984916687,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238037109375,0.9821450114250184,0.9761229753494264,0.6840564012527466,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240783691406,0.8204690217971802,0.5689530372619629,0.5470479726791382,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.7051778435707092,0.3532887697219848,1.6349327564239502,289.0239562988281,285.2023620605469,293.24871826171875,290.6878662109375,293.2498474121094,296.9057922363281,289.0225524902344,1.0,0.9320191740989684,1.0,1.0,0.0,1.0,-4.864848613739014,4.8648295402526855,1.905328463180922e-05,3.764174461364746,1.0,0.6499999761581421,0.0,420.9718017578125,410.0,29232.806640625,-0.0,10122.18359375,1.0,283.1499938964844,287.7215576171875,293.6778564453125,295.6358337402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462385892868042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5459.78759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1992.9991455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419040,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0243530273437,0.7369918823242188,0.4072560966014862,0.3755451142787933,296.6554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238647460937,0.936230719089508,0.8459967374801636,0.806115984916687,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0238037109375,0.9821450114250184,0.9761229753494264,0.6840564012527466,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0240783691406,0.8204690217971802,0.5689530372619629,0.5470479726791382,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0245056152344,0.7051778435707092,0.3532887697219848,1.6349327564239502,289.0239562988281,285.2023620605469,293.24871826171875,290.6878662109375,293.2498474121094,296.9057922363281,289.0225524902344,1.0,0.9320191740989684,1.0,1.0,0.0,1.0,-4.864848613739014,4.8648295402526855,1.905328463180922e-05,3.764174461364746,1.0,0.6499999761581421,0.0,420.9718017578125,410.0,29232.806640625,-0.0,10122.18359375,1.0,283.1499938964844,287.7215576171875,293.6778564453125,295.6358337402344,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462385892868042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5459.78759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1992.9991455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419100,296.83599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9996643066406,0.7351141571998596,0.4049099385738373,0.3735243678092956,296.64971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9991455078125,0.9336886405944824,0.8422898650169373,0.8027524352073669,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.99908447265625,0.9807998538017272,0.9741898775100708,0.6828054189682007,296.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9993896484375,0.8186901807785034,0.5664923191070557,0.5448259711265564,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.99981689453125,0.7031008005142212,0.3511920571327209,1.6259335279464722,288.9992370605469,285.2160339355469,293.1998596191406,290.6717224121094,293.2010192871094,296.9003295898437,288.9978332519531,1.0,0.9292970895767212,1.0,1.0,0.0,1.0,-4.843323707580566,4.8433051109313965,1.8885113604483195e-05,3.747535943984986,1.0,0.6499999761581421,0.0,421.0820007324219,410.0,29109.814453125,-0.0,10019.4873046875,1.0,283.1499938964844,287.70245361328125,293.66162109375,295.61236572265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452241778373718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5448.62744140625,0.0,149.58847045898438,1895.4371337890625,0.0,1984.2783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419160,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9747009277344,0.7332274913787842,0.4025424122810364,0.3714846670627594,296.6439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9742126464844,0.9311222434043884,0.8385478854179382,0.7993569374084473,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.97412109375,0.9794182777404784,0.972193479537964,0.6815114617347717,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.97442626953125,0.8168869614601135,0.5640008449554443,0.5425756573677063,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.974853515625,0.7010027766227722,0.3490749299526214,1.6168444156646729,288.9742736816406,285.2495422363281,293.1515197753906,290.6552124023437,293.1526794433594,296.8948974609375,288.9728698730469,1.0,0.926547110080719,1.0,1.0,0.0,1.0,-4.8215436935424805,4.821525096893311,1.871570748335216e-05,3.7306995391845694,1.0,0.6499999761581421,0.0,421.1912231445313,410.0,28985.775390625,-0.0,9916.3525390625,1.0,283.1499938964844,287.68316650390625,293.64501953125,295.5884094238281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441992163658142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5437.333984375,0.0,149.58847045898438,1895.4371337890625,0.0,1975.48046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419220,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.92413330078125,0.7294266819953918,0.3977507352828979,0.3673546910285949,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9236145019531,0.9259412288665771,0.8309758305549622,0.7924809455871582,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9235534667969,0.9765517115592957,0.968026876449585,0.6788055300712585,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9238586425781,0.8132017254829407,0.5589345097541809,0.5379973649978638,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.6967535614967346,0.344786673784256,1.5984249114990234,288.9237060546875,285.2998962402344,293.0565795898437,290.62115478515625,293.0577087402344,296.8839416503906,288.9222412109375,1.0,0.9209727644920348,1.0,1.0,0.0,1.0,-4.77729082107544,4.777272701263428,1.837383388192393e-05,3.696485757827759,1.0,0.6499999761581421,0.0,421.4052734375,410.0,28734.71484375,-0.0,9709.2001953125,1.0,283.1499938964844,287.6441345214844,293.6108093261719,295.53936767578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421306371688843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5414.38037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1957.766357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419280,296.8247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.92413330078125,0.7294266819953918,0.3977507352828979,0.3673546910285949,296.63262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9236145019531,0.9259412288665771,0.8309758305549622,0.7924809455871582,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9235534667969,0.9765517115592957,0.968026876449585,0.6788055300712585,296.8204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9238586425781,0.8132017254829407,0.5589345097541809,0.5379973649978638,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9242858886719,0.6967535614967346,0.344786673784256,1.5984249114990234,288.9237060546875,285.2998962402344,293.0565795898437,290.62115478515625,293.0577087402344,296.8839416503906,288.9222412109375,1.0,0.9209727644920348,1.0,1.0,0.0,1.0,-4.77729082107544,4.777272701263428,1.837383388192393e-05,3.696485757827759,1.0,0.6499999761581421,0.0,421.4052734375,410.0,28734.71484375,-0.0,9709.2001953125,1.0,283.1499938964844,287.6441345214844,293.6108093261719,295.53936767578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421306371688843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5414.38037109375,0.0,149.58847045898438,1895.4371337890625,0.0,1957.766357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419340,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87261962890625,0.7255737781524658,0.3928818106651306,0.3631556034088135,296.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8720703125,0.920734405517578,0.823297381401062,0.785502552986145,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.9735397696495056,0.9636034369468688,0.6759271025657654,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.872314453125,0.8093858957290649,0.5537505149841309,0.5333095788955688,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8727722167969,0.6924387216567993,0.3404254615306854,1.5796785354614258,288.8721618652344,285.35321044921875,292.9641418457031,290.5856018066406,292.9652709960937,296.8729553222656,288.8706359863281,1.0,0.9152986407279968,1.0,1.0,0.0,1.0,-4.732108116149902,4.732089996337891,1.802800761652179e-05,3.6615476608276367,1.0,0.6499999761581421,0.0,421.6092529296875,410.0,28479.5234375,-0.0,9500.92578125,1.0,283.1499938964844,287.6044616699219,293.5751037597656,295.48858642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400283813476562,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5390.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,1939.822509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419400,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.87261962890625,0.7255737781524658,0.3928818106651306,0.3631556034088135,296.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8720703125,0.920734405517578,0.823297381401062,0.785502552986145,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719787597656,0.9735397696495056,0.9636034369468688,0.6759271025657654,296.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.872314453125,0.8093858957290649,0.5537505149841309,0.5333095788955688,296.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8727722167969,0.6924387216567993,0.3404254615306854,1.5796785354614258,288.8721618652344,285.35321044921875,292.9641418457031,290.5856018066406,292.9652709960937,296.8729553222656,288.8706359863281,1.0,0.9152986407279968,1.0,1.0,0.0,1.0,-4.732108116149902,4.732089996337891,1.802800761652179e-05,3.6615476608276367,1.0,0.6499999761581421,0.0,421.6092529296875,410.0,28479.5234375,-0.0,9500.92578125,1.0,283.1499938964844,287.6044616699219,293.5751037597656,295.48858642578125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400283813476562,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5390.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,1939.822509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419460,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82012939453125,0.7216415405273438,0.3879395127296448,0.358891099691391,296.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8195495605469,0.91554057598114,0.8155044317245483,0.7784199714660645,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8194580078125,0.9703685641288756,0.9589034914970398,0.6728641986846924,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197937011719,0.8053990006446838,0.5484480261802673,0.5285122990608215,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.68806391954422,0.3359955549240112,1.5606262683868408,288.81964111328125,285.4091796875,292.87451171875,290.54852294921875,292.8755798339844,296.8623352050781,288.8180847167969,1.0,0.9095280766487122,1.0,1.0,0.0,1.0,-4.685990810394287,4.685973167419434,1.7678406948107295e-05,3.6258835792541504,1.0,0.6499999761581421,0.0,421.8111267089844,410.0,28220.267578125,-0.0,9291.7890625,1.0,283.1499938964844,287.56414794921875,293.5378723144531,295.4360046386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378954291343689,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5366.86279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1921.6778564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419520,296.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.82012939453125,0.7216415405273438,0.3879395127296448,0.358891099691391,296.6109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8195495605469,0.91554057598114,0.8155044317245483,0.7784199714660645,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8194580078125,0.9703685641288756,0.9589034914970398,0.6728641986846924,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197937011719,0.8053990006446838,0.5484480261802673,0.5285122990608215,296.8505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8202819824219,0.68806391954422,0.3359955549240112,1.5606262683868408,288.81964111328125,285.4091796875,292.87451171875,290.54852294921875,292.8755798339844,296.8623352050781,288.8180847167969,1.0,0.9095280766487122,1.0,1.0,0.0,1.0,-4.685990810394287,4.685973167419434,1.7678406948107295e-05,3.6258835792541504,1.0,0.6499999761581421,0.0,421.8111267089844,410.0,28220.267578125,-0.0,9291.7890625,1.0,283.1499938964844,287.56414794921875,293.5378723144531,295.4360046386719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378954291343689,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5366.86279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1921.6778564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419580,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76666259765625,0.7175973057746887,0.3829276859760284,0.3545642793178558,296.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7660827636719,0.9104163646697998,0.8075957298278809,0.7712298035621643,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659912109375,0.9670314192771912,0.9539136290550232,0.6696062088012695,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.8012853860855103,0.5430276393890381,0.5236051678657532,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.766845703125,0.68364018201828,0.3315007388591766,1.5412832498550415,288.76617431640625,285.4675598144531,292.7879638671875,290.50982666015625,292.7890014648437,296.8521423339844,288.7645874023437,1.0,0.9036651849746704,1.0,1.0,0.0,1.0,-4.638960838317871,4.638943672180176,1.7325388398603536e-05,3.589507341384888,1.0,0.6499999761581421,0.0,422.0082702636719,410.0,27956.884765625,-0.0,9082.0068359375,1.0,283.1499938964844,287.5232238769531,293.4990234375,295.3816223144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735734224319458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5342.28759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1903.35693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419640,296.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76666259765625,0.7175973057746887,0.3829276859760284,0.3545642793178558,296.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7660827636719,0.9104163646697998,0.8075957298278809,0.7712298035621643,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7659912109375,0.9670314192771912,0.9539136290550232,0.6696062088012695,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7663269042969,0.8012853860855103,0.5430276393890381,0.5236051678657532,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.766845703125,0.68364018201828,0.3315007388591766,1.5412832498550415,288.76617431640625,285.4675598144531,292.7879638671875,290.50982666015625,292.7890014648437,296.8521423339844,288.7645874023437,1.0,0.9036651849746704,1.0,1.0,0.0,1.0,-4.638960838317871,4.638943672180176,1.7325388398603536e-05,3.589507341384888,1.0,0.6499999761581421,0.0,422.0082702636719,410.0,27956.884765625,-0.0,9082.0068359375,1.0,283.1499938964844,287.5232238769531,293.4990234375,295.3816223144531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735734224319458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5342.28759765625,0.0,149.58847045898438,1895.4371337890625,0.0,1903.35693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419700,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7395324707031,0.715516984462738,0.3803943991661072,0.3523761928081512,296.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73895263671875,0.9078983664512634,0.8035936951637268,0.7675902247428894,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7388610839844,0.965292990207672,0.9512919783592224,0.6678926348686218,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391967773437,0.7992018461227417,0.5402692556381226,0.5211065411567688,296.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7397155761719,0.6814106702804565,0.3292280733585357,1.5314974784851074,288.7390441894531,285.4835205078125,292.7459716796875,290.4898681640625,292.7470397949219,296.84722900390625,288.7374267578125,1.0,0.9006962776184082,1.0,1.0,0.0,1.0,-4.615076065063477,4.615058898925781,1.714746031211689e-05,3.5710315704345703,1.0,0.6499999761581421,0.0,422.1051330566406,410.0,27823.5625,-0.0,8976.7998046875,1.0,283.1499938964844,287.50250244140625,293.4789428710937,295.3536682128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734635055065155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5329.76708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1894.064208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419760,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7121887207031,0.7133886814117432,0.3778454661369324,0.3501738011837005,296.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7115783691406,0.9054223299026488,0.799561619758606,0.7639225721359253,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71148681640625,0.963503122329712,0.9485716819763184,0.66611647605896,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118530273437,0.7971013188362122,0.5374809503555298,0.5185797810554504,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123718261719,0.6791722774505615,0.326942503452301,1.5216495990753174,288.711669921875,285.5280456542969,292.7048645019531,290.4694519042969,292.70587158203125,296.8424377441406,288.71002197265625,1.0,0.8977033495903015,1.0,1.0,0.0,1.0,-4.590946674346924,4.590929985046387,1.696864092082251e-05,3.55236554145813,1.0,0.6499999761581421,0.0,422.2028198242188,410.0,27689.240234375,-0.0,8871.466796875,1.0,283.1499938964844,287.4815979003906,293.4584350585937,295.3252258300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335259914398193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5317.109375,0.0,149.58847045898438,1895.4371337890625,0.0,1884.7054443359373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419820,296.7929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6812438964844,0.7109396457672119,0.3749717473983764,0.34769007563591,296.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6806335449219,0.9027155637741088,0.7950097322463989,0.7597808241844177,296.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6805419921875,0.9614384770393372,0.945417582988739,0.6640502214431763,296.7758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.680908203125,0.7947317957878113,0.5343230366706848,0.5157164335250854,296.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6814270019531,0.6766584515571594,0.3243663907051086,1.5105482339859009,288.68072509765625,285.5460510253906,292.659912109375,290.44610595703125,292.660888671875,296.8373107910156,288.6790771484375,1.0,0.8943238258361816,1.0,1.0,0.0,1.0,-4.563646793365479,4.563630104064941,1.67674425028963e-05,3.5312445163726807,1.0,0.6499999761581421,0.0,422.3088073730469,410.0,27537.53515625,-0.0,8753.37109375,1.0,283.1499938964844,287.4580383300781,293.4349670410156,295.2927551269531,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322711944580078,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5302.76123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1874.1378173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419880,296.79010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65673828125,0.7089595198631287,0.3727008998394012,0.3457269668579101,296.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6560974121094,0.9006159901618958,0.7914089560508728,0.7565035820007324,296.8563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.656005859375,0.9597775936126708,0.9428771734237672,0.662380576133728,296.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563720703125,0.7928600311279297,0.5318187475204468,0.5134446024894714,296.83074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.65692138671875,0.6746798753738403,0.3223299980163574,1.5017729997634888,288.6562194824219,285.59033203125,292.6254272460937,290.4273986816406,292.6264038085937,296.8334655761719,288.6545104980469,1.0,0.8916504383087158,1.0,1.0,0.0,1.0,-4.54201078414917,4.541994094848633,1.6608833902864717e-05,3.514503240585327,1.0,0.6499999761581421,0.0,422.3893432617188,410.0,27417.453125,-0.0,8660.58984375,1.0,283.1499938964844,287.4393615722656,293.4161682128906,295.2668762207031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312799096107483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5291.36865234375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.8055419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12419940,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003112792969,0.7043296694755554,0.3674949407577514,0.3412247896194458,296.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59967041015625,0.8958175182342529,0.7831407785415649,0.7489753365516663,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995788574219,0.955881118774414,0.9369134306907654,0.658446729183197,296.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999450683594,0.788573682308197,0.5260489583015442,0.5082064270973206,296.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004943847656,0.6701707243919373,0.3176557719707489,1.4816280603408811,288.5997619628906,285.65399169921875,292.54998779296875,290.383544921875,292.55096435546875,296.82537841796875,288.5980224609375,1.0,0.8855131268501282,1.0,1.0,0.0,1.0,-4.492202281951904,4.492186069488525,1.6246547602349892e-05,3.475959062576294,1.0,0.6499999761581421,0.0,422.5634460449219,410.0,27141.52734375,-0.0,8449.708984375,1.0,283.1499938964844,287.396484375,293.37213134765625,295.2065124511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289984822273254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5265.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,1846.6829833984373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420000,296.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6003112792969,0.7043296694755554,0.3674949407577514,0.3412247896194458,296.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.59967041015625,0.8958175182342529,0.7831407785415649,0.7489753365516663,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995788574219,0.955881118774414,0.9369134306907654,0.658446729183197,296.7620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5999450683594,0.788573682308197,0.5260489583015442,0.5082064270973206,296.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6004943847656,0.6701707243919373,0.3176557719707489,1.4816280603408811,288.5997619628906,285.65399169921875,292.54998779296875,290.383544921875,292.55096435546875,296.82537841796875,288.5980224609375,1.0,0.8855131268501282,1.0,1.0,0.0,1.0,-4.492202281951904,4.492186069488525,1.6246547602349892e-05,3.475959062576294,1.0,0.6499999761581421,0.0,422.5634460449219,410.0,27141.52734375,-0.0,8449.708984375,1.0,283.1499938964844,287.396484375,293.37213134765625,295.2065124511719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289984822273254,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5265.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,1846.6829833984373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420060,296.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54254150390625,0.6996263861656189,0.3622286021709442,0.3366685807704925,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.8909850716590881,0.774758517742157,0.7413398027420044,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541748046875,0.9518290758132936,0.9307196736335754,0.6543498635292053,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.784247636795044,0.5201765298843384,0.5028712153434753,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.542724609375,0.6656477451324463,0.312915951013565,1.4611947536468506,288.5419921875,285.7197265625,292.4766540527344,290.3375549316406,292.47760009765625,296.81805419921875,288.5401611328125,1.0,0.8792955279350281,1.0,1.0,0.0,1.0,-4.441526889801025,4.441511154174805,1.5882049410720356e-05,3.436741352081299,1.0,0.6499999761581421,0.0,422.7316284179688,410.0,26859.220703125,-0.0,8239.103515625,1.0,283.1499938964844,287.3526611328125,293.3261108398437,295.1439208984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267065048217773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5237.9736328125,0.0,149.58847045898438,1895.4371337890625,0.0,1827.5498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420120,296.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54254150390625,0.6996263861656189,0.3622286021709442,0.3366685807704925,296.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5418701171875,0.8909850716590881,0.774758517742157,0.7413398027420044,296.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.541748046875,0.9518290758132936,0.9307196736335754,0.6543498635292053,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5421447753906,0.784247636795044,0.5201765298843384,0.5028712153434753,296.8185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.542724609375,0.6656477451324463,0.312915951013565,1.4611947536468506,288.5419921875,285.7197265625,292.4766540527344,290.3375549316406,292.47760009765625,296.81805419921875,288.5401611328125,1.0,0.8792955279350281,1.0,1.0,0.0,1.0,-4.441526889801025,4.441511154174805,1.5882049410720356e-05,3.436741352081299,1.0,0.6499999761581421,0.0,422.7316284179688,410.0,26859.220703125,-0.0,8239.103515625,1.0,283.1499938964844,287.3526611328125,293.3261108398437,295.1439208984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267065048217773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5237.9736328125,0.0,149.58847045898438,1895.4371337890625,0.0,1827.5498046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420180,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48291015625,0.6948550939559937,0.3568970263004303,0.3320543467998504,296.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822082519531,0.8861210942268372,0.7662530541419983,0.7335891127586365,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.9476258158683776,0.924293577671051,0.6500923037528992,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.7798848152160645,0.5141959190368652,0.4974344968795776,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831237792969,0.6611146926879883,0.3081041574478149,1.44044291973114,288.4823303222656,285.78839111328125,292.4033203125,290.28924560546875,292.404296875,296.8113708496094,288.4804382324219,1.0,0.8729973435401917,1.0,1.0,0.0,1.0,-4.389960765838623,4.389945030212402,1.5515379345742986e-05,3.396831750869751,1.0,0.6499999761581421,0.0,422.8933715820313,410.0,26568.0546875,-0.0,8028.77880859375,1.0,283.1499938964844,287.3074645996094,293.277587890625,295.0783996582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243755459785461,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5209.88525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1808.1717529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420240,296.77166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48291015625,0.6948550939559937,0.3568970263004303,0.3320543467998504,296.54937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4822082519531,0.8861210942268372,0.7662530541419983,0.7335891127586365,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4820861816406,0.9476258158683776,0.924293577671051,0.6500923037528992,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4825134277344,0.7798848152160645,0.5141959190368652,0.4974344968795776,296.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4831237792969,0.6611146926879883,0.3081041574478149,1.44044291973114,288.4823303222656,285.78839111328125,292.4033203125,290.28924560546875,292.404296875,296.8113708496094,288.4804382324219,1.0,0.8729973435401917,1.0,1.0,0.0,1.0,-4.389960765838623,4.389945030212402,1.5515379345742986e-05,3.396831750869751,1.0,0.6499999761581421,0.0,422.8933715820313,410.0,26568.0546875,-0.0,8028.77880859375,1.0,283.1499938964844,287.3074645996094,293.277587890625,295.0783996582031,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243755459785461,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5209.88525390625,0.0,149.58847045898438,1895.4371337890625,0.0,1808.1717529296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420300,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4524230957031,0.6924456357955933,0.3542074561119079,0.3297259211540222,296.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.45172119140625,0.8836782574653625,0.7619547247886658,0.729671061038971,296.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4515991210937,0.9454693794250488,0.9209969639778136,0.6479058265686035,296.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4520263671875,0.7776912450790405,0.511167049407959,0.4946794211864471,296.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.6588464379310608,0.3056718111038208,1.429948806762695,288.45184326171875,285.8059997558594,292.3666687011719,290.2642822265625,292.3676147460937,296.8082580566406,288.4499206542969,1.0,0.8698188662528992,1.0,1.0,0.0,1.0,-4.363841533660889,4.363826274871826,1.5331283066188917e-05,3.376615762710572,1.0,0.6499999761581421,0.0,422.9738464355469,410.0,26419.390625,-0.0,7923.796875,1.0,283.1499938964844,287.28436279296875,293.25244140625,295.0445251464844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231795191764832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5195.47900390625,0.0,149.58847045898438,1895.4371337890625,0.0,1798.2606201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420360,296.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4215393066406,0.6900221109390259,0.3515016436576843,0.3273827135562897,296.5394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4207763671875,0.8812298774719238,0.7576246857643127,0.7257230877876282,296.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.420654296875,0.9432783126831056,0.9176427125930786,0.6456795930862427,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4211120605469,0.7754914164543152,0.5081120729446411,0.4918996095657348,296.8066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4217529296875,0.6565786600112915,0.3032212555408478,1.4193726778030396,288.4208984375,285.8599853515625,292.3299865722656,290.23876953125,292.3309631347656,296.80523681640625,288.4189453125,1.0,0.8666209578514099,1.0,1.0,0.0,1.0,-4.337499618530273,4.337484836578369,1.514673112978926e-05,3.356227159500122,1.0,0.6499999761581421,0.0,423.0519104003906,410.0,26268.658203125,-0.0,7818.935546875,1.0,283.1499938964844,287.2609558105469,293.2266845703125,295.0099182128906,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721952497959137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5180.83642578125,0.0,149.58847045898438,1895.4371337890625,0.0,1788.1162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
