time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420420,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.6851412653923035,0.3460477888584137,0.3226575851440429,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.8763227462768555,0.7488802671432495,0.7177465558052063,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576354980469,0.9388042092323304,0.9107807874679564,0.641120433807373,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7710791826248169,0.5019307136535645,0.4862725138664245,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6520519852638245,0.2982721626758575,1.3980021476745603,288.35791015625,285.9345397949219,292.25665283203125,290.18634033203125,292.25762939453125,296.7996826171875,288.3558654785156,1.0,0.8601729273796082,1.0,1.0,0.0,1.0,-4.2841901779174805,4.284175395965576,1.4776647731196135e-05,3.3149619102478027,1.0,0.6499999761581421,0.0,423.2041015625,410.0,25962.111328125,-0.0,7609.9013671875,1.0,283.1499938964844,287.2133178710937,293.1737060546875,294.9388427734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194177508354187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5150.9716796875,0.0,149.58847045898438,1895.4371337890625,0.0,1767.2333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420480,296.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3585510253906,0.6851412653923035,0.3460477888584137,0.3226575851440429,296.52960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3577575683594,0.8763227462768555,0.7488802671432495,0.7177465558052063,296.751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3576354980469,0.9388042092323304,0.9107807874679564,0.641120433807373,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35809326171875,0.7710791826248169,0.5019307136535645,0.4862725138664245,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6520519852638245,0.2982721626758575,1.3980021476745603,288.35791015625,285.9345397949219,292.25665283203125,290.18634033203125,292.25762939453125,296.7996826171875,288.3558654785156,1.0,0.8601729273796082,1.0,1.0,0.0,1.0,-4.2841901779174805,4.284175395965576,1.4776647731196135e-05,3.3149619102478027,1.0,0.6499999761581421,0.0,423.2041015625,410.0,25962.111328125,-0.0,7609.9013671875,1.0,283.1499938964844,287.2133178710937,293.1737060546875,294.9388427734375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194177508354187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5150.9716796875,0.0,149.58847045898438,1895.4371337890625,0.0,1767.2333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420540,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2939758300781,0.6802226305007935,0.3405356407165527,0.3178788125514984,296.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29315185546875,0.8714056015014648,0.7400160431861877,0.7096556425094604,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29302978515625,0.9342143535614014,0.9036991000175476,0.636408805847168,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29351806640625,0.7666516900062561,0.4956449866294861,0.4805467128753662,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.6475396752357483,0.2932558059692383,1.3763245344161987,288.2933044433594,286.0119934082031,292.1833190917969,290.1320495605469,292.184326171875,296.7947082519531,288.29119873046875,1.0,0.8536534905433655,1.0,1.0,0.0,1.0,-4.230020999908447,4.230006694793701,1.4405282854568212e-05,3.2730302810668945,1.0,0.6499999761581421,0.0,423.3470153808594,410.0,25660.2734375,-0.0,7401.7333984375,1.0,283.1499938964844,287.1662902832031,293.118896484375,294.8658142089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167690992355347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5120.97509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1745.520751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420600,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2939758300781,0.6802226305007935,0.3405356407165527,0.3178788125514984,296.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29315185546875,0.8714056015014648,0.7400160431861877,0.7096556425094604,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.29302978515625,0.9342143535614014,0.9036991000175476,0.636408805847168,296.71661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29351806640625,0.7666516900062561,0.4956449866294861,0.4805467128753662,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2942199707031,0.6475396752357483,0.2932558059692383,1.3763245344161987,288.2933044433594,286.0119934082031,292.1833190917969,290.1320495605469,292.184326171875,296.7947082519531,288.29119873046875,1.0,0.8536534905433655,1.0,1.0,0.0,1.0,-4.230020999908447,4.230006694793701,1.4405282854568212e-05,3.2730302810668945,1.0,0.6499999761581421,0.0,423.3470153808594,410.0,25660.2734375,-0.0,7401.7333984375,1.0,283.1499938964844,287.1662902832031,293.118896484375,294.8658142089844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167690992355347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5120.97509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1745.520751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420660,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279663085937,0.6752840280532837,0.3349731862545013,0.3130529522895813,296.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22711181640625,0.8664947152137756,0.7310570478439331,0.7014675736427307,296.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2269897460937,0.9295374155044556,0.896417498588562,0.6315577030181885,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274780273437,0.7622210383415222,0.4892635941505432,0.4747293293476105,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.6430509686470032,0.2881806492805481,1.3543741703033447,288.2272644042969,286.0924072265625,292.1099853515625,290.0761413574219,292.1109924316406,296.7894897460937,288.22509765625,1.0,0.8470726609230042,1.0,1.0,0.0,1.0,-4.175069332122803,4.175055027008057,1.403336318617221e-05,3.23048734664917,1.0,0.6499999761581421,0.0,423.4778442382813,410.0,25355.189453125,-0.0,7194.88232421875,1.0,283.1499938964844,287.1188659667969,293.062744140625,294.7914428710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140862345695496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5090.6064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1723.6427001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420720,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2279663085937,0.6752840280532837,0.3349731862545013,0.3130529522895813,296.5102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.22711181640625,0.8664947152137756,0.7310570478439331,0.7014675736427307,296.712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2269897460937,0.9295374155044556,0.896417498588562,0.6315577030181885,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2274780273437,0.7622210383415222,0.4892635941505432,0.4747293293476105,296.7893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.22821044921875,0.6430509686470032,0.2881806492805481,1.3543741703033447,288.2272644042969,286.0924072265625,292.1099853515625,290.0761413574219,292.1109924316406,296.7894897460937,288.22509765625,1.0,0.8470726609230042,1.0,1.0,0.0,1.0,-4.175069332122803,4.175055027008057,1.403336318617221e-05,3.23048734664917,1.0,0.6499999761581421,0.0,423.4778442382813,410.0,25355.189453125,-0.0,7194.88232421875,1.0,283.1499938964844,287.1188659667969,293.062744140625,294.7914428710937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140862345695496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5090.6064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1723.6427001953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420780,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.6703396439552307,0.3293620347976684,0.3081809878349304,296.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.861609697341919,0.722030758857727,0.6932087540626526,296.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.9247974753379822,0.8889293074607849,0.6265619993209839,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.7577933073043823,0.482783555984497,0.4688167870044708,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.6385858654975891,0.2830491065979004,1.3321576118469238,288.1598815917969,286.1757202148437,292.0366516113281,290.01873779296875,292.0376892089844,296.78399658203125,288.1576538085937,1.0,0.8404356837272644,1.0,1.0,0.0,1.0,-4.119378089904785,4.119364261627197,1.366139986203052e-05,3.187370777130127,1.0,0.6499999761581421,0.0,423.5909729003906,410.0,25042.638671875,-0.0,6989.578125,1.0,283.1499938964844,287.0702514648437,293.0049133300781,294.7149658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113153338432312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5059.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1701.1702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420840,296.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1606140136719,0.6703396439552307,0.3293620347976684,0.3081809878349304,296.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15972900390625,0.861609697341919,0.722030758857727,0.6932087540626526,296.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1596069335937,0.9247974753379822,0.8889293074607849,0.6265619993209839,296.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.7577933073043823,0.482783555984497,0.4688167870044708,296.7839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1608581542969,0.6385858654975891,0.2830491065979004,1.3321576118469238,288.1598815917969,286.1757202148437,292.0366516113281,290.01873779296875,292.0376892089844,296.78399658203125,288.1576538085937,1.0,0.8404356837272644,1.0,1.0,0.0,1.0,-4.119378089904785,4.119364261627197,1.366139986203052e-05,3.187370777130127,1.0,0.6499999761581421,0.0,423.5909729003906,410.0,25042.638671875,-0.0,6989.578125,1.0,283.1499938964844,287.0702514648437,293.0049133300781,294.7149658203125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113153338432312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5059.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1701.1702880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420900,296.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1264953613281,0.6678695678710938,0.3265401721000671,0.305729478597641,296.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1256103515625,0.8591781854629517,0.7174913287162781,0.6890542507171631,296.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1254577636719,0.9224131107330322,0.8851116895675659,0.6240124106407166,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1259765625,0.7555822134017944,0.4795085787773132,0.4658266305923462,296.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.12677001953125,0.6363601684570312,0.2804644703865051,1.3209600448608398,288.1257629394531,286.1969909667969,292.0,289.989501953125,292.0010070800781,296.78131103515625,288.1235046386719,1.0,0.8370987176895142,1.0,1.0,0.0,1.0,-4.091268539428711,4.091254711151123,1.3475550986186136e-05,3.1656079292297363,1.0,0.6499999761581421,0.0,423.6426696777344,410.0,24883.833984375,-0.0,6887.6181640625,1.0,283.1499938964844,287.0455322265625,292.97540283203125,294.67596435546875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098833322525024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5043.70068359375,0.0,149.58847045898438,1895.4371337890625,0.0,1689.6063232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12420960,296.73895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09210205078125,0.6654039025306702,0.3237078487873077,0.3032678365707397,296.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0911865234375,0.8567553758621216,0.7129334807395935,0.6848817467689514,296.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0910339355469,0.9200258851051332,0.881243884563446,0.6214277148246765,296.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0915832519531,0.7533742785453796,0.4762099683284759,0.462813526391983,296.77862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0923767089844,0.6341372132301331,0.2778675258159637,1.3097039461135864,288.0913391113281,286.2619934082031,291.9633483886719,289.9599914550781,291.96435546875,296.7787170410156,288.08905029296875,1.0,0.8337509036064148,1.0,1.0,0.0,1.0,-4.062995910644531,4.062982559204102,1.3289904018165544e-05,3.143717765808105,1.0,0.6499999761581421,0.0,423.6886901855469,410.0,24723.3984375,-0.0,6786.14453125,1.0,283.1499938964844,287.0205383300781,292.9455261230469,294.636474609375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084125876426697,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5027.751953125,0.0,149.58847045898438,1895.4371337890625,0.0,1677.765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421020,296.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0477294921875,0.6622627377510071,0.3200850188732147,0.30011186003685,296.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0468139648437,0.8536657094955444,0.7070675492286682,0.679513692855835,296.6632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0466613769531,0.916976034641266,0.8762310743331909,0.6180751919746399,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.04718017578125,0.750554621219635,0.4719589650630951,0.4589282274246216,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.6312921643257141,0.2745287418365478,1.295224905014038,288.0469665527344,286.2901611328125,291.9164123535156,289.9217834472656,291.9174194335937,296.77545166015625,288.04461669921875,1.0,0.8294526934623718,1.0,1.0,0.0,1.0,-4.026585578918457,4.026572227478027,1.3052712347416671e-05,3.1155242919921875,1.0,0.6499999761581421,0.0,423.7425537109375,410.0,24515.986328125,-0.0,6657.109375,1.0,283.1499938964844,286.9882507324219,292.9068908691406,294.5853881835937,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064829468727112,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,5007.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1662.2861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421080,296.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0226135253906,0.6605082750320435,0.31805020570755,0.2983381748199463,296.484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.02166748046875,0.8519342541694641,0.7037509083747864,0.6764788031578064,296.65679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0215148925781,0.915270209312439,0.8733839392662048,0.6161699295043945,296.6827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0220642089844,0.7489743828773499,0.4695578813552856,0.4567312896251678,296.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0228881835937,0.6296906471252441,0.2726443707942962,1.2870491743087769,288.0218200683594,286.3511962890625,291.8900146484375,289.90008544921875,291.8910522460937,296.77362060546875,288.0194702148437,1.0,0.8270304799079895,1.0,1.0,0.0,1.0,-4.006017208099365,4.006003856658936,1.2919660548504908e-05,3.0995965003967285,1.0,0.6499999761581421,0.0,423.76800537109375,410.0,24398.330078125,-0.0,6585.00048828125,1.0,283.1499938964844,286.9699401855469,292.88494873046875,294.556396484375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053766250610352,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4995.5009765625,0.0,149.58847045898438,1895.4371337890625,0.0,1653.4403076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421140,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521484375,0.655661404132843,0.3123648464679718,0.2933933436870575,296.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512023925781,0.847134530544281,0.694464385509491,0.6679747104644775,296.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.910567581653595,0.8653404712677002,0.6107826828956604,296.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515991210937,0.744604229927063,0.4628616571426391,0.4505949914455414,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.95245361328125,0.62520831823349,0.2673796117305755,1.2641949653625488,287.95135498046875,286.4433288574219,291.8166809082031,289.8392028808594,291.8177185058594,296.768798828125,287.9489440917969,1.0,0.8202781677246094,1.0,1.0,0.0,1.0,-3.9484477043151855,3.948435068130493,1.2550895007734653e-05,3.055018901824951,1.0,0.6499999761581421,0.0,423.8326110839844,398.0,24067.9140625,-0.0,6386.2578125,1.0,283.1499938964844,286.91845703125,292.8232727050781,294.4747314453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021731734275818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4962.78955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1627.9453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421200,296.7304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521484375,0.655661404132843,0.3123648464679718,0.2933933436870575,296.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9512023925781,0.847134530544281,0.694464385509491,0.6679747104644775,296.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.910567581653595,0.8653404712677002,0.6107826828956604,296.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9515991210937,0.744604229927063,0.4628616571426391,0.4505949914455414,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.95245361328125,0.62520831823349,0.2673796117305755,1.2641949653625488,287.95135498046875,286.4433288574219,291.8166809082031,289.8392028808594,291.8177185058594,296.768798828125,287.9489440917969,1.0,0.8202781677246094,1.0,1.0,0.0,1.0,-3.9484477043151855,3.948435068130493,1.2550895007734653e-05,3.055018901824951,1.0,0.6499999761581421,0.0,423.8326110839844,398.0,24067.9140625,-0.0,6386.2578125,1.0,283.1499938964844,286.91845703125,292.8232727050781,294.4747314453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021731734275818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4962.78955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1627.9453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421260,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88018798828125,0.6527039408683777,0.3066602945327759,0.2882004678249359,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.879150390625,0.844744086265564,0.685109555721283,0.6591642498970032,296.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789978027344,0.9089244604110718,0.8571521043777466,0.6051182150840759,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87957763671875,0.7422924637794495,0.4561375379562378,0.4441949427127838,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8804931640625,0.6222934126853943,0.2620910704135895,1.240095138549805,287.8793334960937,286.53839111328125,291.74334716796875,289.7774353027344,291.7444152832031,296.7642822265625,287.8768005371094,1.0,0.8104203939437866,1.0,1.0,0.0,1.0,-3.888062953948975,3.88805079460144,1.21699722512858e-05,3.008307695388794,1.0,0.6499999761581421,0.0,417.85003662109375,386.0,23728.892578125,-0.0,6142.48974609375,1.0,283.1499938964844,286.8658142089844,292.7607116699219,294.391845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988267302513123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4929.58740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1601.5062255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421320,296.7265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.88018798828125,0.6527039408683777,0.3066602945327759,0.2882004678249359,296.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.879150390625,0.844744086265564,0.685109555721283,0.6591642498970032,296.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8789978027344,0.9089244604110718,0.8571521043777466,0.6051182150840759,296.6681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87957763671875,0.7422924637794495,0.4561375379562378,0.4441949427127838,296.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8804931640625,0.6222934126853943,0.2620910704135895,1.240095138549805,287.8793334960937,286.53839111328125,291.74334716796875,289.7774353027344,291.7444152832031,296.7642822265625,287.8768005371094,1.0,0.8104203939437866,1.0,1.0,0.0,1.0,-3.888062953948975,3.88805079460144,1.21699722512858e-05,3.008307695388794,1.0,0.6499999761581421,0.0,417.85003662109375,386.0,23728.892578125,-0.0,6142.48974609375,1.0,283.1499938964844,286.8658142089844,292.7607116699219,294.391845703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988267302513123,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4929.58740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1601.5062255859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421380,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.6507213115692139,0.3009741604328155,0.2828988432884216,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8057556152344,0.8435958027839661,0.6757054924964905,0.6501762866973877,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.9088318347930908,0.8488233089447021,0.5992605090141296,296.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80621337890625,0.7410407662391663,0.4493974447250366,0.4376527667045593,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80712890625,0.6201810240745544,0.2568059265613556,1.215390682220459,287.8059387207031,286.63641357421875,291.6700134277344,289.7149963378906,291.67108154296875,296.7603759765625,287.8033447265625,1.0,0.7992094159126282,1.0,1.0,0.0,1.0,-3.826208114624024,3.826196432113648,1.1785717106249647e-05,2.9604103565216064,1.0,0.6499999761581421,0.0,408.7154235839844,374.0,23384.072265625,-0.0,5879.55224609375,1.0,283.1499938964844,286.81207275390625,292.6972961425781,294.3075561523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952754259109497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4895.9287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1573.6688232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421440,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80682373046875,0.6507213115692139,0.3009741604328155,0.2828988432884216,296.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8057556152344,0.8435958027839661,0.6757054924964905,0.6501762866973877,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056030273437,0.9088318347930908,0.8488233089447021,0.5992605090141296,296.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80621337890625,0.7410407662391663,0.4493974447250366,0.4376527667045593,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80712890625,0.6201810240745544,0.2568059265613556,1.215390682220459,287.8059387207031,286.63641357421875,291.6700134277344,289.7149963378906,291.67108154296875,296.7603759765625,287.8033447265625,1.0,0.7992094159126282,1.0,1.0,0.0,1.0,-3.826208114624024,3.826196432113648,1.1785717106249647e-05,2.9604103565216064,1.0,0.6499999761581421,0.0,408.7154235839844,374.0,23384.072265625,-0.0,5879.55224609375,1.0,283.1499938964844,286.81207275390625,292.6972961425781,294.3075561523437,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952754259109497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4895.9287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1573.6688232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421500,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698669433594,0.6499167084693909,0.2981396019458771,0.2802335917949676,296.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687683105469,0.8432595133781433,0.6709879636764526,0.6456434726715088,296.5986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7685852050781,0.9090850353240968,0.8446202278137207,0.5962837338447571,296.65899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76922607421875,0.7406149506568909,0.4460135102272033,0.4343486428260803,296.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701721191406,0.6192736029624939,0.2541668713092804,1.2029426097869873,287.7689514160156,286.6613464355469,291.6333312988281,289.68359375,291.6344299316406,296.7586364746094,287.7663269042969,1.0,0.7933178544044495,1.0,1.0,0.0,1.0,-3.795007944107056,3.794996500015259,1.1594226634770166e-05,2.9362480640411377,1.0,0.6499999761581421,0.0,403.5699768066406,374.0,23210.12109375,-0.0,5746.1162109375,1.0,283.1499938964844,286.7849426269531,292.6653747558594,294.2650451660156,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934236288070679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4879.01025390625,0.0,149.58847045898438,1895.4371337890625,0.0,1559.2449951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421560,296.72088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73272705078125,0.649189829826355,0.2953102886676788,0.277564138174057,296.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7316589355469,0.8430233001708984,0.6662605404853821,0.6410914659500122,296.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7314453125,0.909469485282898,0.840395987033844,0.5932849049568176,296.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320861816406,0.7402694225311279,0.4426163136959076,0.4310230314731598,296.7569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7330627441406,0.618425190448761,0.2515302300453186,1.190460443496704,287.7318420410156,286.7373352050781,291.5966796875,289.65203857421875,291.5977783203125,296.7570495605469,287.72918701171875,1.0,0.7873035073280334,1.0,1.0,0.0,1.0,-3.763688564300537,3.7636773586273193,1.140357653639512e-05,2.911991834640503,1.0,0.6499999761581421,0.0,398.1968994140625,362.0,23035.357421875,-0.0,5612.68408203125,1.0,283.1499938964844,286.7576904296875,292.6333923339844,294.222412109375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915252804756165,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4862.0576171875,0.0,149.58847045898438,1895.4371337890625,0.0,1544.5244140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421620,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6581420898437,0.6478852033615112,0.2896661460399627,0.2722214162349701,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65704345703125,0.8427477478981018,0.656781017780304,0.6319447159767151,296.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568298339844,0.91050523519516,0.8318811655044556,0.5872294902801514,296.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575012207031,0.7397329211235046,0.4357934892177582,0.4243247509002685,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65850830078125,0.6168315410614014,0.2462640255689621,1.1654433012008667,287.6572265625,286.8411865234375,291.5233459472656,289.58868408203125,291.5244445800781,296.7542419433594,287.6545104980469,1.0,0.7750315070152283,1.0,1.0,0.0,1.0,-3.700815439224243,3.700804471969605,1.1025600542780012e-05,2.863290548324585,1.0,0.6499999761581421,0.0,387.05224609375,350.0,22683.869140625,-0.0,5348.17236328125,1.0,283.1499938964844,286.7028503417969,292.5691833496094,294.1367492675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687611997127533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4828.09814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1514.39453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421680,296.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6581420898437,0.6478852033615112,0.2896661460399627,0.2722214162349701,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65704345703125,0.8427477478981018,0.656781017780304,0.6319447159767151,296.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6568298339844,0.91050523519516,0.8318811655044556,0.5872294902801514,296.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6575012207031,0.7397329211235046,0.4357934892177582,0.4243247509002685,296.7541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.65850830078125,0.6168315410614014,0.2462640255689621,1.1654433012008667,287.6572265625,286.8411865234375,291.5233459472656,289.58868408203125,291.5244445800781,296.7542419433594,287.6545104980469,1.0,0.7750315070152283,1.0,1.0,0.0,1.0,-3.700815439224243,3.700804471969605,1.1025600542780012e-05,2.863290548324585,1.0,0.6499999761581421,0.0,387.05224609375,350.0,22683.869140625,-0.0,5348.17236328125,1.0,283.1499938964844,286.7028503417969,292.5691833496094,294.1367492675781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687611997127533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4828.09814453125,0.0,149.58847045898438,1895.4371337890625,0.0,1514.39453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421740,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832214355469,0.6467282176017761,0.2840430438518524,0.266882449388504,296.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820617675781,0.8426693081855774,0.6472683548927307,0.6227487921714783,296.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58184814453125,0.9118155241012572,0.8232654333114624,0.5810928344726562,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.7393491268157959,0.4289377629756927,0.4175769388675689,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58355712890625,0.6153291463851929,0.2410082668066024,1.140397310256958,287.582275390625,286.947998046875,291.45001220703125,289.52508544921875,291.4511413574219,296.7518920898437,287.5794982910156,1.0,0.7625126838684082,1.0,1.0,0.0,1.0,-3.637685775756836,3.637675046920776,1.0652503078745212e-05,2.814394474029541,1.0,0.6499999761581421,0.0,375.56878662109375,338.0,22330.365234375,-0.0,5088.3408203125,1.0,283.1499938964844,286.6476745605469,292.5048522949219,294.05078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835373044013977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4794.1162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1483.333740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421800,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832214355469,0.6467282176017761,0.2840430438518524,0.266882449388504,296.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5820617675781,0.8426693081855774,0.6472683548927307,0.6227487921714783,296.56402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58184814453125,0.9118155241012572,0.8232654333114624,0.5810928344726562,296.6454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.58251953125,0.7393491268157959,0.4289377629756927,0.4175769388675689,296.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58355712890625,0.6153291463851929,0.2410082668066024,1.140397310256958,287.582275390625,286.947998046875,291.45001220703125,289.52508544921875,291.4511413574219,296.7518920898437,287.5794982910156,1.0,0.7625126838684082,1.0,1.0,0.0,1.0,-3.637685775756836,3.637675046920776,1.0652503078745212e-05,2.814394474029541,1.0,0.6499999761581421,0.0,375.56878662109375,338.0,22330.365234375,-0.0,5088.3408203125,1.0,283.1499938964844,286.6476745605469,292.5048522949219,294.05078125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835373044013977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4794.1162109375,0.0,149.58847045898438,1895.4371337890625,0.0,1483.333740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421860,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.508056640625,0.6456685662269592,0.2784417271614074,0.2615537643432617,296.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068664550781,0.8427276015281677,0.6377289295196533,0.613516092300415,296.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.9133289456367492,0.8145583868026733,0.5748845338821411,296.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.7390687465667725,0.4220584034919739,0.4107957482337951,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084228515625,0.6138712167739868,0.2357641458511352,1.1153579950332642,287.507080078125,287.0577392578125,291.3766784667969,289.46142578125,291.3778381347656,296.7499389648437,287.5042724609375,1.0,0.7498303651809692,1.0,1.0,0.0,1.0,-3.574418067932129,3.5744078159332275,1.0285017197020352e-05,2.76538610458374,1.0,0.6499999761581421,0.0,363.9289855957031,326.0,21975.546875,-0.0,4834.7021484375,1.0,283.1499938964844,286.59228515625,292.4404602050781,293.96466064453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793218851089478,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4760.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1451.54345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421920,296.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.508056640625,0.6456685662269592,0.2784417271614074,0.2615537643432617,296.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5068664550781,0.8427276015281677,0.6377289295196533,0.613516092300415,296.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.50665283203125,0.9133289456367492,0.8145583868026733,0.5748845338821411,296.6407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5073547363281,0.7390687465667725,0.4220584034919739,0.4107957482337951,296.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5084228515625,0.6138712167739868,0.2357641458511352,1.1153579950332642,287.507080078125,287.0577392578125,291.3766784667969,289.46142578125,291.3778381347656,296.7499389648437,287.5042724609375,1.0,0.7498303651809692,1.0,1.0,0.0,1.0,-3.574418067932129,3.5744078159332275,1.0285017197020352e-05,2.76538610458374,1.0,0.6499999761581421,0.0,363.9289855957031,326.0,21975.546875,-0.0,4834.7021484375,1.0,283.1499938964844,286.59228515625,292.4404602050781,293.96466064453125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793218851089478,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4760.1904296875,0.0,149.58847045898438,1895.4371337890625,0.0,1451.54345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12421980,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43280029296875,0.6446892023086548,0.27286496758461,0.2562405467033386,296.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315795898437,0.842902421951294,0.6281686425209045,0.6042550206184387,296.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313659667969,0.9150248765945436,0.8057703375816345,0.5686135292053223,296.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320678710937,0.7388753890991211,0.4151614904403686,0.403990238904953,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.6124405860900879,0.2305345088243484,1.0903513431549072,287.4317932128906,287.17041015625,291.3033447265625,289.3978576660156,291.30450439453125,296.74835205078125,287.4289245605469,1.0,0.7370179295539856,1.0,1.0,0.0,1.0,-3.5110647678375244,3.511054992675781,9.923493053065611e-06,2.7163100242614746,1.0,0.6499999761581421,0.0,352.21209716796875,314.0,21620.064453125,-0.0,4587.896484375,1.0,283.1499938964844,286.5367736816406,292.3761901855469,293.8785400390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749716401100159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4726.3818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1419.1109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422040,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43280029296875,0.6446892023086548,0.27286496758461,0.2562405467033386,296.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4315795898437,0.842902421951294,0.6281686425209045,0.6042550206184387,296.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4313659667969,0.9150248765945436,0.8057703375816345,0.5686135292053223,296.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320678710937,0.7388753890991211,0.4151614904403686,0.403990238904953,296.74835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.43316650390625,0.6124405860900879,0.2305345088243484,1.0903513431549072,287.4317932128906,287.17041015625,291.3033447265625,289.3978576660156,291.30450439453125,296.74835205078125,287.4289245605469,1.0,0.7370179295539856,1.0,1.0,0.0,1.0,-3.5110647678375244,3.511054992675781,9.923493053065611e-06,2.7163100242614746,1.0,0.6499999761581421,0.0,352.21209716796875,314.0,21620.064453125,-0.0,4587.896484375,1.0,283.1499938964844,286.5367736816406,292.3761901855469,293.8785400390625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749716401100159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4726.3818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1419.1109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422100,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951416015625,0.6442276835441589,0.2700865566730499,0.2535908222198486,296.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3939208984375,0.8430319428443909,0.6233828663825989,0.599616289138794,296.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3937072753906,0.9159411787986756,0.8013510704040527,0.5654579997062683,296.6343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944091796875,0.7388100028038025,0.4117084145545959,0.4005806446075439,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3955383300781,0.6117333769798279,0.2279260903596878,1.0778664350509644,287.3941345214844,287.1990051269531,291.26666259765625,289.3661193847656,291.2678527832031,296.7477111816406,287.3912353515625,1.0,0.7305697202682495,1.0,1.0,0.0,1.0,-3.4793789386749268,3.479369163513184,9.745101124281064e-06,2.691763401031494,1.0,0.6499999761581421,0.0,346.3385314941406,314.0,21442.263671875,-0.0,4467.18017578125,1.0,283.1499938964844,286.5090026855469,292.3441467285156,293.8355407714844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727478504180908,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4709.5400390625,0.0,149.58847045898438,1895.4371337890625,0.0,1402.681884765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422160,296.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575439453125,0.6437888741493225,0.2673161327838897,0.2509467601776123,296.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3562927246094,0.8431941270828247,0.6185938715934753,0.5949724316596985,296.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3560791015625,0.9169085025787354,0.7969118356704712,0.5622879266738892,296.63250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3567810058594,0.7387692928314209,0.4082527458667755,0.397166907787323,296.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3579406738281,0.6110353469848633,0.2253229767084121,1.065398097038269,287.35650634765625,287.2860107421875,291.2300109863281,289.33447265625,291.231201171875,296.7471618652344,287.35357666015625,1.0,0.7240941524505615,1.0,1.0,0.0,1.0,-3.447704315185547,3.447694540023804,9.568392670189496e-06,2.6672263145446777,1.0,0.6499999761581421,0.0,340.451171875,302.0,21264.53515625,-0.0,4348.25244140625,1.0,283.1499938964844,286.4812316894531,292.3121643066406,293.7926330566406,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704892516136169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4692.75439453125,0.0,149.58847045898438,1895.4371337890625,0.0,1386.1002197265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
