time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422220,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.30340576171875,0.6431920528411865,0.2633408904075622,0.247150033712387,296.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3021240234375,0.8434796929359436,0.6116939783096313,0.5882788896560669,296.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3019104003906,0.9183840751647948,0.7904860377311707,0.557698667049408,296.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3026428222656,0.7387494444847107,0.4032734334468841,0.3922458589076996,296.7465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3038024902344,0.610046923160553,0.2215842753648758,1.047477960586548,287.3023681640625,287.3282470703125,291.1771850585937,289.2890625,291.17840576171875,296.7465209960937,287.2994079589844,1.0,0.7147231698036194,1.0,1.0,0.0,1.0,-3.402095556259156,3.4020862579345703,9.316785508417524e-06,2.631894826889038,0.9992274641990662,0.6499999761581421,0.0,331.96697998046875,302.0,21008.857421875,-0.0,4180.21630859375,1.0,283.1499938964844,286.4412841796875,292.2662658691406,293.7309875488281,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671801209449768,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4668.69482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1362.000732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422280,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2823791503906,0.6429696083068848,0.2617993950843811,0.24567711353302,296.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2810974121094,0.8436057567596436,0.6090098023414612,0.5856744050979614,296.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2808837890625,0.9189821481704712,0.7879766821861267,0.5559065341949463,296.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.7387526035308838,0.4013360738754272,0.390330821275711,296.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28277587890625,0.6096673011779785,0.2201334089040756,1.0405209064483645,287.2813415527344,287.404541015625,291.1566772460937,289.2714538574219,291.15789794921875,296.7463073730469,287.2783508300781,1.0,0.7110643982887268,1.0,1.0,0.0,1.0,-3.384352207183838,3.384343147277832,9.21980790735688e-06,2.618149280548096,0.997705101966858,0.6499999761581421,0.0,328.6703491210937,290.0,20909.53515625,-0.0,4115.91064453125,1.0,283.1499938964844,286.4257507324219,292.2485046386719,293.70709228515625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658760905265808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4659.376953125,0.0,149.58847045898438,1895.4371337890625,0.0,1352.5679931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422340,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.6422330141067505,0.2563157975673675,0.2404327690601349,296.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060852050781,0.8441442251205444,0.5994237661361694,0.5763678550720215,296.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20587158203125,0.921255350112915,0.7789731025695801,0.54947429895401,296.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20660400390625,0.7388297319412231,0.3944148421287536,0.3834860324859619,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.6083471179008484,0.2149674296379089,1.0157287120819092,287.2063293457031,287.5260009765625,291.0833435058594,289.2089538574219,291.0845947265625,296.74578857421875,287.2033386230469,1.0,0.6979389190673828,1.0,1.0,0.0,1.0,-3.3210606575012207,3.321051836013794,8.878005246515386e-06,2.569115400314331,0.9924037456512452,0.6499999761581421,0.0,316.88916015625,278.0,20555.58984375,-0.0,3890.993896484375,1.0,283.1499938964844,286.3704528808594,292.1853332519531,293.6220397949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611404418945312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4626.2978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1318.6220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422400,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2073974609375,0.6422330141067505,0.2563157975673675,0.2404327690601349,296.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2060852050781,0.8441442251205444,0.5994237661361694,0.5763678550720215,296.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.20587158203125,0.921255350112915,0.7789731025695801,0.54947429895401,296.6258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20660400390625,0.7388297319412231,0.3944148421287536,0.3834860324859619,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20782470703125,0.6083471179008484,0.2149674296379089,1.0157287120819092,287.2063293457031,287.5260009765625,291.0833435058594,289.2089538574219,291.0845947265625,296.74578857421875,287.2033386230469,1.0,0.6979389190673828,1.0,1.0,0.0,1.0,-3.3210606575012207,3.321051836013794,8.878005246515386e-06,2.569115400314331,0.9924037456512452,0.6499999761581421,0.0,316.88916015625,278.0,20555.58984375,-0.0,3890.993896484375,1.0,283.1499938964844,286.3704528808594,292.1853332519531,293.6220397949219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611404418945312,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4626.2978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1318.6220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422460,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327209472656,0.641594409942627,0.2508705556392669,0.2352184802293777,296.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313781738281,0.8448297381401062,0.5898412466049194,0.5670581459999084,296.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1311340332031,0.9237508773803712,0.7698991894721985,0.5429896712303162,296.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.7390152215957642,0.3874902725219726,0.3766337037086487,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1331481933594,0.607090950012207,0.2098293751478195,0.9910410046577454,287.1316223144531,287.650390625,291.010009765625,289.1470947265625,291.0112609863281,296.74560546875,287.1285705566406,1.0,0.684714674949646,1.0,1.0,0.0,1.0,-3.257866382598877,3.2578577995300293,8.543170224584173e-06,2.520157814025879,0.98451828956604,0.6499999761581421,0.0,305.103271484375,266.0,20203.2578125,-0.0,3673.454345703125,1.0,283.1499938964844,286.3153381347656,292.122802734375,293.5377197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562789082527161,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4593.5888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1284.2879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422520,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327209472656,0.641594409942627,0.2508705556392669,0.2352184802293777,296.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313781738281,0.8448297381401062,0.5898412466049194,0.5670581459999084,296.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1311340332031,0.9237508773803712,0.7698991894721985,0.5429896712303162,296.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.13189697265625,0.7390152215957642,0.3874902725219726,0.3766337037086487,296.74560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1331481933594,0.607090950012207,0.2098293751478195,0.9910410046577454,287.1316223144531,287.650390625,291.010009765625,289.1470947265625,291.0112609863281,296.74560546875,287.1285705566406,1.0,0.684714674949646,1.0,1.0,0.0,1.0,-3.257866382598877,3.2578577995300293,8.543170224584173e-06,2.520157814025879,0.98451828956604,0.6499999761581421,0.0,305.103271484375,266.0,20203.2578125,-0.0,3673.454345703125,1.0,283.1499938964844,286.3153381347656,292.122802734375,293.5377197265625,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562789082527161,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4593.5888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1284.2879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422580,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05841064453125,0.6410688161849976,0.2454684972763061,0.2300387769937515,296.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.8456825017929077,0.5802676677703857,0.5577505230903625,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567932128906,0.9264912605285645,0.7607570886611938,0.536453366279602,296.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.7393238544464111,0.3805648386478424,0.3697759211063385,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.6059147119522095,0.20472352206707,0.966477632522583,287.0572814941406,287.7777404785156,290.9366760253906,289.0860290527344,290.9379577636719,296.74578857421875,287.05419921875,1.0,0.6713885068893433,1.0,1.0,0.0,1.0,-3.1948018074035645,3.194793701171875,8.215441084757913e-06,2.4713010787963867,0.9739376306533812,0.6499999761581421,0.0,293.31304931640625,254.0,19853.05859375,-0.0,3463.258056640625,1.0,283.1499938964844,286.2605895996094,292.0611572265625,293.454345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512967944145203,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4561.322265625,0.0,149.58847045898438,1895.4371337890625,0.0,1249.6556396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422640,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05841064453125,0.6410688161849976,0.2454684972763061,0.2300387769937515,296.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.8456825017929077,0.5802676677703857,0.5577505230903625,296.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567932128906,0.9264912605285645,0.7607570886611938,0.536453366279602,296.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0575866699219,0.7393238544464111,0.3805648386478424,0.3697759211063385,296.74578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.6059147119522095,0.20472352206707,0.966477632522583,287.0572814941406,287.7777404785156,290.9366760253906,289.0860290527344,290.9379577636719,296.74578857421875,287.05419921875,1.0,0.6713885068893433,1.0,1.0,0.0,1.0,-3.1948018074035645,3.194793701171875,8.215441084757913e-06,2.4713010787963867,0.9739376306533812,0.6499999761581421,0.0,293.31304931640625,254.0,19853.05859375,-0.0,3463.258056640625,1.0,283.1499938964844,286.2605895996094,292.0611572265625,293.454345703125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512967944145203,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4561.322265625,0.0,149.58847045898438,1895.4371337890625,0.0,1249.6556396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422700,296.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0214233398437,0.6408545970916748,0.242785170674324,0.2274631708860397,296.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0200500488281,0.8461801409721375,0.5754860043525696,0.5530990362167358,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0198059082031,0.9279630184173584,0.7561616897583008,0.5331665277481079,296.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0205993652344,0.7395309805870056,0.3771029114723205,0.3663458526134491,296.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0218811035156,0.6053633093833923,0.2021840959787368,0.9542484283447266,287.0202941894531,287.8099975585937,290.8999938964844,289.05584716796875,290.9013061523437,296.7459716796875,287.0172119140625,1.0,0.6646867394447327,1.0,1.0,0.0,1.0,-3.163338422775269,3.163330316543579,8.054327736317646e-06,2.446924924850464,0.9679266214370728,0.6499999761581421,0.0,287.4143371582031,254.0,19678.923828125,-0.0,3360.900390625,1.0,283.1499938964844,286.2333374023437,292.0307006835937,293.4130554199219,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487636566162109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4545.37548828125,0.0,149.58847045898438,1895.4371337890625,0.0,1232.26611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422760,296.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9845886230469,0.6406747698783875,0.2401144355535507,0.2248979359865188,296.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831848144531,0.8467279672622681,0.570708692073822,0.5484501719474792,296.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9829406738281,0.9295047521591188,0.7515504956245422,0.5298677682876587,296.61846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9837341308594,0.7397752404212952,0.3736420571804046,0.3629156947135925,296.74627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98504638671875,0.6048386096954346,0.1996544152498245,0.9420583844184875,286.9834289550781,287.9079895019531,290.86334228515625,289.0259094238281,290.8646545410156,296.74627685546875,286.9803161621094,1.0,0.6579580307006836,1.0,1.0,0.0,1.0,-3.131915807723999,3.1319077014923096,7.895022463344503e-06,2.422583103179932,0.960547149181366,0.6499999761581421,0.0,281.51580810546875,242.0,19505.525390625,-0.0,3260.364501953125,1.0,283.1499938964844,286.20623779296875,292.0005187988281,293.3721008300781,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646204948425293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4529.5634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1214.85302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422820,296.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.6404203176498413,0.2348093092441558,0.2197972685098648,296.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.8479817509651184,0.5611692070960999,0.5391621589660645,296.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.9328062534332277,0.742289125919342,0.5232397317886353,296.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.7403807640075684,0.3667256236076355,0.3560569584369659,296.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.6038720607757568,0.1946237236261367,0.917793333530426,286.9100952148437,288.04119873046875,290.7900085449219,288.96685791015625,290.7913513183594,296.7470703125,286.9069519042969,1.0,0.6444240212440491,1.0,1.0,0.0,1.0,-3.069220542907715,3.069212913513184,7.581915724585997e-06,2.374010801315308,0.9443956017494202,0.6499999761581421,0.0,269.7286682128906,230.0,19161.05859375,-0.0,3064.775390625,1.0,283.1499938964844,286.15234375,291.9409484863281,293.2911376953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410132050514221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4498.34326171875,0.0,149.58847045898438,1895.4371337890625,0.0,1179.99853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422880,296.7196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.6404203176498413,0.2348093092441558,0.2197972685098648,296.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.90985107421875,0.8479817509651184,0.5611692070960999,0.5391621589660645,296.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9095764160156,0.9328062534332277,0.742289125919342,0.5232397317886353,296.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.910400390625,0.7403807640075684,0.3667256236076355,0.3560569584369659,296.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9117431640625,0.6038720607757568,0.1946237236261367,0.917793333530426,286.9100952148437,288.04119873046875,290.7900085449219,288.96685791015625,290.7913513183594,296.7470703125,286.9069519042969,1.0,0.6444240212440491,1.0,1.0,0.0,1.0,-3.069220542907715,3.069212913513184,7.581915724585997e-06,2.374010801315308,0.9443956017494202,0.6499999761581421,0.0,269.7286682128906,230.0,19161.05859375,-0.0,3064.775390625,1.0,283.1499938964844,286.15234375,291.9409484863281,293.2911376953125,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410132050514221,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4498.34326171875,0.0,149.58847045898438,1895.4371337890625,0.0,1179.99853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12422940,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.6403247117996216,0.2295549213886261,0.2147381454706192,296.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83709716796875,0.8494742512702942,0.5516546368598938,0.529891312122345,296.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368530273437,0.9364263415336608,0.7329832315444946,0.5165761709213257,296.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376770019531,0.7411642670631409,0.3598197996616363,0.349203497171402,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83905029296875,0.603035569190979,0.1896335780620575,0.8936910629272461,286.8373718261719,288.1773376464844,290.7166748046875,288.9090270996094,290.7180480957031,296.7481994628906,286.8341979980469,1.0,0.6307860016822815,1.0,1.0,0.0,1.0,-3.0067663192749023,3.00675892829895,7.276310498127714e-06,2.325624942779541,0.9255325198173524,0.6499999761581421,0.0,257.95196533203125,218.0,18820.1640625,-0.0,2876.4296875,1.0,283.1499938964844,286.0989685058594,291.8825988769531,293.2115173339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357214450836182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4467.70947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1145.1441650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423000,296.7216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83856201171875,0.6403247117996216,0.2295549213886261,0.2147381454706192,296.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83709716796875,0.8494742512702942,0.5516546368598938,0.529891312122345,296.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368530273437,0.9364263415336608,0.7329832315444946,0.5165761709213257,296.6152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376770019531,0.7411642670631409,0.3598197996616363,0.349203497171402,296.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83905029296875,0.603035569190979,0.1896335780620575,0.8936910629272461,286.8373718261719,288.1773376464844,290.7166748046875,288.9090270996094,290.7180480957031,296.7481994628906,286.8341979980469,1.0,0.6307860016822815,1.0,1.0,0.0,1.0,-3.0067663192749023,3.00675892829895,7.276310498127714e-06,2.325624942779541,0.9255325198173524,0.6499999761581421,0.0,257.95196533203125,218.0,18820.1640625,-0.0,2876.4296875,1.0,283.1499938964844,286.0989685058594,291.8825988769531,293.2115173339844,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357214450836182,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4467.70947265625,0.0,149.58847045898438,1895.4371337890625,0.0,1145.1441650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423060,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665710449219,0.6404185891151428,0.2243572622537613,0.209726020693779,296.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650756835937,0.8512479066848755,0.542171835899353,0.5206441283226013,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76483154296875,0.9404014348983764,0.7236371040344238,0.5098801255226135,296.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7656555175781,0.7421588897705078,0.3529292047023773,0.3423596322536468,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76708984375,0.6023616194725037,0.1846895664930343,0.8697765469551086,286.7653503417969,288.31640625,290.6433410644531,288.8525390625,290.6447448730469,296.7496032714844,286.7621459960937,1.0,0.6170362830162048,1.0,1.0,0.0,1.0,-2.9446005821228027,2.944593667984009,6.978361398068955e-06,2.27746319770813,0.9038214683532716,0.6499999761581421,0.0,246.177963256836,206.0,18483.328125,-0.0,2695.232421875,1.0,283.1499938964844,286.0462341308594,291.8256530761719,293.1335144042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303385496139526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4437.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1110.40087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423120,296.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665710449219,0.6404185891151428,0.2243572622537613,0.209726020693779,296.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650756835937,0.8512479066848755,0.542171835899353,0.5206441283226013,296.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.76483154296875,0.9404014348983764,0.7236371040344238,0.5098801255226135,296.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7656555175781,0.7421588897705078,0.3529292047023773,0.3423596322536468,296.7496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76708984375,0.6023616194725037,0.1846895664930343,0.8697765469551086,286.7653503417969,288.31640625,290.6433410644531,288.8525390625,290.6447448730469,296.7496032714844,286.7621459960937,1.0,0.6170362830162048,1.0,1.0,0.0,1.0,-2.9446005821228027,2.944593667984009,6.978361398068955e-06,2.27746319770813,0.9038214683532716,0.6499999761581421,0.0,246.177963256836,206.0,18483.328125,-0.0,2695.232421875,1.0,283.1499938964844,286.0462341308594,291.8256530761719,293.1335144042969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303385496139526,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4437.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1110.40087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423180,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.6407301425933838,0.2192195057868957,0.2047638297080993,296.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.8533449172973633,0.5327263474464417,0.5114259719848633,296.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.9447606801986694,0.7142574787139893,0.5031561255455017,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944274902344,0.7433974742889404,0.3460578918457031,0.3355292677879333,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.6018794775009155,0.1797951608896255,0.8460657000541687,286.6941223144531,288.4584045410156,290.57000732421875,288.79754638671875,290.5714416503906,296.7513122558594,286.6908569335937,1.0,0.6031707525253296,1.0,1.0,0.0,1.0,-2.882760524749756,2.882753849029541,6.688155735901091e-06,2.229555368423462,0.8792170882225037,0.6499999761581421,0.0,234.40870666503903,194.0,18151.00390625,-0.0,2521.103271484375,1.0,283.1499938964844,285.99420166015625,291.770263671875,293.0573425292969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248760223388672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4408.48583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1075.89453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423240,296.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6953430175781,0.6407301425933838,0.2192195057868957,0.2047638297080993,296.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.69384765625,0.8533449172973633,0.5327263474464417,0.5114259719848633,296.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6935729980469,0.9447606801986694,0.7142574787139893,0.5031561255455017,296.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944274902344,0.7433974742889404,0.3460578918457031,0.3355292677879333,296.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6958923339844,0.6018794775009155,0.1797951608896255,0.8460657000541687,286.6941223144531,288.4584045410156,290.57000732421875,288.79754638671875,290.5714416503906,296.7513122558594,286.6908569335937,1.0,0.6031707525253296,1.0,1.0,0.0,1.0,-2.882760524749756,2.882753849029541,6.688155735901091e-06,2.229555368423462,0.8792170882225037,0.6499999761581421,0.0,234.40870666503903,194.0,18151.00390625,-0.0,2521.103271484375,1.0,283.1499938964844,285.99420166015625,291.770263671875,293.0573425292969,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248760223388672,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4408.48583984375,0.0,149.58847045898438,1895.4371337890625,0.0,1075.89453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423300,296.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.6409764885902405,0.2166736423969268,0.2023020386695861,296.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65850830078125,0.8545287847518921,0.5280190706253052,0.5068291425704956,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.9470917582511902,0.709557294845581,0.4997852742671966,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6590881347656,0.7441191077232361,0.3426305949687958,0.3321202099323272,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6605834960937,0.6017194390296936,0.1773672699928283,0.8342902660369873,286.6588134765625,288.49432373046875,290.5333251953125,288.7706298828125,290.5347900390625,296.7522888183594,286.6555480957031,1.0,0.5961933732032776,1.0,1.0,0.0,1.0,-2.851973295211792,2.851966857910156,6.545973519678228e-06,2.2057039737701416,0.8661885857582092,0.6499999761581421,0.0,228.5279083251953,194.0,17986.640625,-0.0,2436.665283203125,1.0,283.1499938964844,285.9684753417969,291.7431640625,293.0199890136719,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221175789833069,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4394.1357421875,0.0,149.58847045898438,1895.4371337890625,0.0,1058.762451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423360,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249389648437,0.641289472579956,0.2141433954238891,0.19985331594944,296.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6234130859375,0.8558124303817749,0.5233228802680969,0.5022412538528442,296.4482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6231384277344,0.9495288133621216,0.7048515677452087,0.4964093863964081,296.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.7449164986610413,0.3392094373703003,0.3287158608436584,296.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6255187988281,0.6016196012496948,0.1749525368213653,0.8225693702697754,286.62371826171875,288.60333251953125,290.4966735839844,288.744140625,290.4981384277344,296.7533264160156,286.62042236328125,1.0,0.5891857743263245,1.0,1.0,0.0,1.0,-2.8212831020355225,2.8212766647338867,6.405758540495299e-06,2.1819276809692383,0.8517155647277832,0.6499999761581421,0.0,222.6495513916016,182.0,17823.5546875,-0.0,2353.960205078125,1.0,283.1499938964844,285.94293212890625,291.71649169921875,292.98309326171875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193414330482483,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4379.978515625,0.0,149.58847045898438,1895.4371337890625,0.0,1041.7220458984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423420,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5692749023437,0.6419404745101929,0.2101283967494964,0.1959635615348816,296.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677185058594,0.8580915331840515,0.5158337354660034,0.494920939207077,296.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56744384765625,0.9536535739898682,0.6973131895065308,0.4909991919994354,296.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5683288574219,0.7463638186454773,0.3337497413158417,0.3232799172401428,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5698547363281,0.6015961170196533,0.17111736536026,0.803934633731842,286.5680236816406,288.6619873046875,290.43798828125,288.7026672363281,290.4394836425781,296.7551574707031,286.5647277832031,1.0,0.5779076218605042,1.0,1.0,0.0,1.0,-2.772379398345948,2.77237319946289,6.18547073827358e-06,2.1440412998199463,0.8283365964889526,0.6499999761581421,0.0,213.25230407714844,182.0,17565.369140625,-0.0,2225.206298828125,1.0,283.1499938964844,285.9024963378906,291.6747741699219,292.9251708984375,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.614865243434906,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4357.7421875,0.0,149.58847045898438,1895.4371337890625,0.0,1014.6779174804688,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423480,296.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5554504394531,0.642131507396698,0.2091305702924728,0.1949962228536605,296.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55389404296875,0.8587046265602112,0.5139659643173218,0.4930947124958038,296.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.9547253847122192,0.6954272985458374,0.4896454513072967,296.61260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5544738769531,0.7467584609985352,0.3323874473571777,0.3219231367111206,296.7557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.6016155481338501,0.1701635867357254,0.799297571182251,286.55419921875,288.7511901855469,290.42333984375,288.6925048828125,290.4248352050781,296.755615234375,286.5508728027344,1.0,0.5750753879547119,1.0,1.0,0.0,1.0,-2.7601847648620605,2.760178565979004,6.1311388890317176e-06,2.134593725204468,0.8213287591934204,0.6499999761581421,0.0,210.9080505371093,170.0,17501.333984375,-0.0,2193.704833984375,1.0,283.1499938964844,285.8924560546875,291.6644897460937,292.910888671875,313.5447082519531,310.8355407714844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137385368347168,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,4352.2587890625,0.0,149.58847045898438,1895.4371337890625,0.0,1007.955322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
12423540,296.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.6433074474334717,0.0,0.1901960223913192,296.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.8620970845222473,0.0,0.4839926064014435,296.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.9603763222694396,0.0,0.4828716516494751,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.7489843368530273,0.0,0.3151569366455078,296.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.6019162535667419,0.0,0.7762697339057922,286.4856262207031,294.1499938964844,290.3500061035156,288.6427307128906,290.3515319824219,296.7582397460937,286.4822998046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.6995303630828857,2.699524402618408,5.864463219040772e-06,2.0876026153564453,0.0,0.6499999761581421,0.0,199.1840209960937,60.0,17184.765625,-0.0,2040.2506103515625,0.0,283.1499938964844,285.84283447265625,291.6143798828125,292.8408203125,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,296.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48687744140625,0.6433074474334717,0.0,0.1901960223913192,296.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853210449219,0.8620970845222473,0.0,0.4839926064014435,296.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850158691406,0.9603763222694396,0.0,0.4828716516494751,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.7489843368530273,0.0,0.3151569366455078,296.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.48748779296875,0.6019162535667419,0.0,0.7762697339057922,286.4856262207031,294.1499938964844,290.3500061035156,288.6427307128906,290.3515319824219,296.7582397460937,286.4822998046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.6995303630828857,2.699524402618408,5.864463219040772e-06,2.0876026153564453,0.0,0.6499999761581421,0.0,199.1840209960937,60.0,17184.765625,-0.0,2040.2506103515625,0.0,283.1499938964844,285.84283447265625,291.6143798828125,292.8408203125,313.5447082519531,310.8355407714844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5993957519531,0.0,0.0,0.0009664830868132,296.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60809326171875,0.0,0.0,0.0010177621152251,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109924316406,0.0,0.0,0.0007517163176089,296.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,0.0010177581571042,296.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0048277494497597,286.6215515136719,294.1499938964844,290.2965393066406,288.60809326171875,290.2707824707031,296.2090759277344,285.6850891113281,0.0,0.0,0.711780846118927,0.711780846118927,0.2882191836833954,1.0,-0.005572157446295,0.0058101075701415,-0.0002379501092946,-0.009855905547738,0.0,0.6499999761581421,0.0,-0.0295921862125396,60.0,955.1725463867188,-0.0,-7.233385986182839e-06,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1947379544190385e-17,3.1948140550353934e-17,1.0220459673720338e-21,3.99232065499149e-16,3.9922528923557095e-16,6.7661205181110405e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,7.843646863488906e-31,4.763549684537764e-29,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5980834960937,0.0,0.0,0.0007503772503696,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,0.0007406584336422,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0005470479954965,297.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60235595703125,0.0,0.0,0.0012022976297885,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936889648437,0.0,0.0,0.0031251970212906,286.6188659667969,294.1499938964844,290.2754821777344,288.5949401855469,290.2713623046875,295.9369201660156,285.509521484375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074686766602098,0.0072725159116089,0.0001961605448741,-0.0097036035731434,0.0,0.6499999761581421,0.0,-0.0397208891808986,60.0,611.4638061523438,-0.0,-3.980047949880827e-06,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.0552849099765304e-25,-3.0583723143443387e-25,-4.277716703252516e-28,4.0437601056104064e-18,4.040771915647559e-18,2.9879417682743682e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,2.802596928649634e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6102905273437,0.0,0.0,0.0001147225339082,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61785888671875,0.0,0.0,0.0001527359563624,297.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0001270139036932,297.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143798828125,0.0,0.0,0.0001337106368737,297.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058959960937,0.0,0.0,0.0005535520613193,286.6389465332031,294.1499938964844,290.2373962402344,288.57177734375,290.2520751953125,295.2985534667969,285.35528564453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011314854491502,0.0024967163335531,-0.0013652308844029,-0.0129084829241037,0.0,0.6499999761581421,0.0,-0.0075826183892786,60.0,273.6423034667969,-0.0,-1.1493447971133726e-07,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.2701510264452715e-38,-4.955725650247859e-38,-1.2669925544399155e-38,-2.629048174157748e-20,-2.1505868745766167e-20,-4.7846117841209636e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60992431640625,0.0,0.0,9.474480611970648e-05,297.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174011230469,0.0,0.0,0.0001007545506581,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,7.485417881980538e-05,297.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61395263671875,0.0,0.0,0.0001001684286165,297.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6055603027344,0.0,0.0,0.0004726662591565,286.6381225585937,294.1499938964844,290.1987609863281,288.549072265625,290.2517395019531,294.69244384765625,285.3036499023437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010121664963662,0.0006566730444319,0.0003554934810381,-0.0146629447117447,0.0,0.6499999761581421,0.0,-0.0077184750698506,60.0,123.22766876220705,-0.0,-6.983243139302432e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.605193857299268e-45,-5.605193857299268e-45,-2.802596928649634e-45,-6.3769166918270705e-21,-3.296480540653431e-21,-3.0804363531220305e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095275878906,0.0,0.0,9.41041434998624e-05,297.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.616943359375,0.0,0.0,9.909326035995036e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199645996094,0.0,0.0,7.31882028048858e-05,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,9.90950720733963e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051940917969,0.0,0.0,0.0004700688878074,286.6372985839844,294.1499938964844,290.15966796875,288.5268249511719,290.2510681152344,294.15191650390625,285.29510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031040292233,2.9423702585518186e-08,0.0010030745761469,-0.0153072252869606,0.0,0.6499999761581421,0.0,-0.0078900307416915,60.0,56.5041389465332,-0.0,-6.857272438764994e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531899561684607e-21,-3.265483885902567e-21,-3.266415675782041e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.41059915930964e-05,297.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.616455078125,0.0,0.0,9.909919026540592e-05,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61944580078125,0.0,0.0,7.31943582650274e-05,297.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.613037109375,0.0,0.0,9.909863001666964e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,0.0004700757272075,286.6363830566406,294.1499938964844,290.1200866699219,288.5049743652344,290.2500915527344,293.6705322265625,285.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029008844867,6.203981772756606e-09,0.0010028947144746,-0.0153041156008839,0.0,0.6499999761581421,0.0,-0.0078880907967686,60.0,29.447120666503903,-0.0,-6.857653289671364e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531246056688947e-21,-3.2656137387184536e-21,-3.2656321160221016e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,9.410786879016086e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.910123480949552e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61822509765625,0.0,0.0,7.319590076804161e-05,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.910063090501352e-05,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,0.0004700850695371,286.6343688964844,294.1499938964844,290.0397033691406,288.46240234375,290.2470397949219,292.8616027832031,285.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.6499999761581421,0.0,-0.0078890658915042,60.0,13.43682098388672,-0.0,-6.857892742573314e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5312319203015254e-21,-3.265615960150763e-21,-3.265615960150763e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
