time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424080,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,9.410786879016086e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6152648925781,0.0,0.0,9.910123480949552e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61822509765625,0.0,0.0,7.319590076804161e-05,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119079589844,0.0,0.0,9.910063090501352e-05,297.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,0.0004700850695371,286.6343688964844,294.1499938964844,290.0397033691406,288.46240234375,290.2470397949219,292.8616027832031,285.3581848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.6499999761581421,0.0,-0.0078890658915042,60.0,13.43682098388672,-0.0,-6.857892742573314e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5312319203015254e-21,-3.265615960150763e-21,-3.265615960150763e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,9.411320206709206e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.910683729685844e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.320004078792408e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,9.910624794429168e-05,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,0.0004701117868535,286.632080078125,294.1499938964844,289.9578552246094,288.4212341308594,290.2426452636719,292.2151184082031,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.6499999761581421,0.0,-0.0078922109678387,60.0,10.515057563781738,-0.0,-6.858634549189446e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,297.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,9.411320206709206e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.910683729685844e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6168212890625,0.0,0.0,7.320004078792408e-05,297.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.610595703125,0.0,0.0,9.910624794429168e-05,297.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025085449219,0.0,0.0,0.0004701117868535,286.632080078125,294.1499938964844,289.9578552246094,288.4212341308594,290.2426452636719,292.2151184082031,285.4105529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.6499999761581421,0.0,-0.0078922109678387,60.0,10.515057563781738,-0.0,-6.858634549189446e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,9.412089275429024e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,9.91149208857678e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,7.320600707316771e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.911433880915864e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0004701502330135,286.6295471191406,294.1499938964844,289.8747863769531,288.3812866210937,290.2368469238281,291.69512939453125,285.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220958415070754e-09,0.001003045705147,-0.015350179746747,0.0,0.6499999761581421,0.0,-0.0078968117013573,60.0,9.669983863830566,-0.0,-6.859720258489689e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.605224609375,0.0,0.0,9.412089275429024e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,9.91149208857678e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.615234375,0.0,0.0,7.320600707316771e-05,297.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,9.911433880915864e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60107421875,0.0,0.0,0.0004701502330135,286.6295471191406,294.1499938964844,289.8747863769531,288.3812866210937,290.2368469238281,291.69512939453125,285.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220958415070754e-09,0.001003045705147,-0.015350179746747,0.0,0.6499999761581421,0.0,-0.0078968117013573,60.0,9.669983863830566,-0.0,-6.859720258489689e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,9.41296821110882e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.91241613519378e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,7.321283192140982e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,9.912358655128628e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0004701941797975,286.62677001953125,294.1499938964844,289.7907409667969,288.3423767089844,290.2296447753906,291.2734069824219,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.6499999761581421,0.0,-0.0079020923003554,60.0,9.195073127746582,-0.0,-6.860966550448212e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,9.41296821110882e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,9.91241613519378e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61346435546875,0.0,0.0,7.321283192140982e-05,297.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,9.912358655128628e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5994873046875,0.0,0.0,0.0004701941797975,286.62677001953125,294.1499938964844,289.7907409667969,288.3423767089844,290.2296447753906,291.2734069824219,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.6499999761581421,0.0,-0.0079020923003554,60.0,9.195073127746582,-0.0,-6.860966550448212e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,9.413404040969908e-05,298.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,9.912874520523474e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125183105469,0.0,0.0,7.321621524170041e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064758300781,0.0,0.0,9.912817040458322e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0004702159494627,286.62530517578125,294.1499938964844,289.7484436035156,288.3232727050781,290.2255554199219,291.092041015625,285.5274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236893668187804e-09,0.0010031820274889,-0.0153919225558638,0.0,0.6499999761581421,0.0,-0.0079047111794352,60.0,8.986090660095215,-0.0,-6.861584012085586e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.601806640625,0.0,0.0,9.413793304702268e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087341308594,0.0,0.0,9.913284156937152e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6115417480469,0.0,0.0,7.321924204006791e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.60552978515625,0.0,0.0,9.913227404467762e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.0004702354490291,286.6238098144531,294.1499938964844,289.7059631347656,288.3043518066406,290.2210998535156,290.9273681640625,285.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241603678347474e-09,0.0010032223071902,-0.0154042607173323,0.0,0.6499999761581421,0.0,-0.0079070460051298,60.0,8.784821510314941,-0.0,-6.862135393248536e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60009765625,0.0,0.0,9.414227679371834e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,9.91374035947956e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,7.322261080844328e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037902832031,0.0,0.0,9.913683607010172e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960998535156,0.0,0.0,0.0004702571604866,286.6210327148437,294.1499938964844,289.6309509277344,288.27154541015625,290.2124328613281,290.6719970703125,285.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246756889538574e-09,0.0010032663121819,-0.0154177602380514,0.0,0.6499999761581421,0.0,-0.0079096006229519,60.0,8.443092346191406,-0.0,-6.862737933488462e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,9.4142509624362e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.606689453125,0.0,0.0,9.913764370139688e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,7.322278543142602e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,9.913707617670298e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958557128906,0.0,0.0,0.000470258295536,286.6206359863281,294.1499938964844,289.6206970214844,288.26708984375,290.211181640625,290.64013671875,285.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247007355852929e-09,0.001003268524073,-0.0154184158891439,0.0,0.6499999761581421,0.0,-0.0079097254201769,60.0,8.397541999816895,-0.0,-6.862767776283364e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,9.413951920578256e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,9.913448593579231e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,7.322045712498948e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.913393296301364e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0004702434525825,286.6173095703125,294.1499938964844,289.5351867675781,288.2304382324219,290.1999206542969,290.398681640625,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.6499999761581421,0.0,-0.0079077398404479,60.0,8.02752685546875,-0.0,-6.862298818077761e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.1735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977783203125,0.0,0.0,9.413951920578256e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,9.913448593579231e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072692871094,0.0,0.0,7.322045712498948e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014404296875,0.0,0.0,9.913393296301364e-05,298.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0004702434525825,286.6173095703125,294.1499938964844,289.5351867675781,288.2304382324219,290.1999206542969,290.398681640625,285.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.6499999761581421,0.0,-0.0079077398404479,60.0,8.02752685546875,-0.0,-6.862298818077761e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.412504732608797e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.911922825267538e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,7.320918666664511e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,9.911868255585432e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0004701711586676,286.61383056640625,294.1499938964844,289.4496765136719,288.1942443847656,290.18731689453125,290.19287109375,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.6499999761581421,0.0,-0.0078986566513776,60.0,7.674170970916748,-0.0,-6.860155110643974e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5955810546875,0.0,0.0,9.412504732608797e-05,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,9.911922825267538e-05,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,7.320918666664511e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59918212890625,0.0,0.0,9.911868255585432e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,0.0004701711586676,286.61383056640625,294.1499938964844,289.4496765136719,288.1942443847656,290.18731689453125,290.19287109375,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678550381668e-09,0.0010030776029452,-0.0153599251061677,0.0,0.6499999761581421,0.0,-0.0078986566513776,60.0,7.674170970916748,-0.0,-6.860155110643974e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.40954269026406e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,9.908802167046817e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,7.318613643292338e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.90874832496047e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0004700232238974,286.6101989746094,294.1499938964844,289.3644104003906,288.1583557128906,290.1734619140625,290.0152587890625,285.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.6499999761581421,0.0,-0.0078802183270454,60.0,7.337523937225342,-0.0,-6.85580516801565e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59326171875,0.0,0.0,9.40954269026406e-05,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.599853515625,0.0,0.0,9.908802167046817e-05,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,7.318613643292338e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5968322753906,0.0,0.0,9.90874832496047e-05,298.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58941650390625,0.0,0.0,0.0004700232238974,286.6101989746094,294.1499938964844,289.3644104003906,288.1583557128906,290.1734619140625,290.0152587890625,285.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874856349675156e-09,0.0010027596727013,-0.0152624947950243,0.0,0.6499999761581421,0.0,-0.0078802183270454,60.0,7.337523937225342,-0.0,-6.85580516801565e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920715332031,0.0,0.0,9.4073977379594e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,9.906542982207613e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6012878417969,0.0,0.0,7.316945266211405e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956115722656,0.0,0.0,9.906489140121266e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,0.0004699161218013,286.6083374023437,294.1499938964844,289.3219299316406,288.1405334472656,290.1660461425781,289.9350891113281,285.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921221986413,0.0,0.6499999761581421,0.0,-0.0078669004142284,60.0,7.175344467163086,-0.0,-6.852663858580854e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.404769662069155e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,9.903775207931176e-05,298.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,7.31490072212182e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5943603515625,0.0,0.0,9.903722093440592e-05,298.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870361328125,0.0,0.0,0.0004697848926298,286.6064453125,294.1499938964844,289.2796325683594,288.1227111816406,290.1582946777344,289.8598327636719,285.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738760852708e-09,0.0010022488422691,-0.0151059832423925,0.0,0.6499999761581421,0.0,-0.0078505994752049,60.0,7.017139434814453,-0.0,-6.848820532923129e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,9.397991379955783e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.89663603832014e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,7.309627835638821e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,9.896583651425316e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,0.0004694463277701,286.60260009765625,294.1499938964844,289.195556640625,288.087158203125,290.1419677734375,289.7218017578125,285.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.6499999761581421,0.0,-0.0078085912391543,60.0,6.712156772613525,-0.0,-6.838919830443049e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883178710937,0.0,0.0,9.397991379955783e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947570800781,0.0,0.0,9.89663603832014e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,7.309627835638821e-05,298.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.591796875,0.0,0.0,9.896583651425316e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5845947265625,0.0,0.0,0.0004694463277701,286.60260009765625,294.1499938964844,289.195556640625,288.087158203125,290.1419677734375,289.7218017578125,285.7514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.6499999761581421,0.0,-0.0078085912391543,60.0,6.712156772613525,-0.0,-6.838919830443049e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,9.389139449922368e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,9.887312626233324e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,7.302741869352758e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,9.887260966934264e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,0.0004690041823778,286.5986633300781,294.1499938964844,289.11248779296875,288.0516052246094,290.1244201660156,289.59783935546875,285.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420776844083e-09,0.0010005787480622,-0.0145943267270922,0.0,0.6499999761581421,0.0,-0.0077537726610898,60.0,6.421942710876465,-0.0,-6.826010690019757e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,9.389139449922368e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,9.887312626233324e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,7.302741869352758e-05,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58917236328125,0.0,0.0,9.887260966934264e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58203125,0.0,0.0,0.0004690041823778,286.5986633300781,294.1499938964844,289.11248779296875,288.0516052246094,290.1244201660156,289.59783935546875,285.7782592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420776844083e-09,0.0010005787480622,-0.0145943267270922,0.0,0.6499999761581421,0.0,-0.0077537726610898,60.0,6.421942710876465,-0.0,-6.826010690019757e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,9.378277172800152e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,9.875873365672304e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,7.294292299775407e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.875821706373245e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0004684616287704,286.5946350097656,294.1499938964844,289.0306396484375,288.0159606933594,290.10577392578125,289.4852905273437,285.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994249558076,5.796801261226392e-09,0.0009994191350415,-0.0142390495166182,0.0,0.6499999761581421,0.0,-0.0076865404844284,60.0,6.145747661590576,-0.0,-6.810194719264473e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,9.378277172800152e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58935546875,0.0,0.0,9.875873365672304e-05,298.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5918884277344,0.0,0.0,7.294292299775407e-05,298.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.875821706373245e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0004684616287704,286.5946350097656,294.1499938964844,289.0306396484375,288.0159606933594,290.10577392578125,289.4852905273437,285.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994249558076,5.796801261226392e-09,0.0009994191350415,-0.0142390495166182,0.0,0.6499999761581421,0.0,-0.0076865404844284,60.0,6.145747661590576,-0.0,-6.810194719264473e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.365584992337972e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.862506703939287e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,7.284419552888721e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.86245577223599e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0004678276600316,286.59051513671875,294.1499938964844,288.95025634765625,287.9800720214844,290.0860290527344,289.3822021484375,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240447267889,0.0,0.6499999761581421,0.0,-0.0076080067083239,60.0,5.882740497589111,-0.0,-6.79174405604499e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.27374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.580322265625,0.0,0.0,9.365584992337972e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5865173339844,0.0,0.0,9.862506703939287e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58905029296875,0.0,0.0,7.284419552888721e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58367919921875,0.0,0.0,9.86245577223599e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,0.0004678276600316,286.59051513671875,294.1499938964844,288.95025634765625,287.9800720214844,290.0860290527344,289.3822021484375,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980702307075,5.638384426021048e-09,0.0009980645263567,-0.0138240447267889,0.0,0.6499999761581421,0.0,-0.0076080067083239,60.0,5.882740497589111,-0.0,-6.79174405604499e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,9.358636452816428e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5850830078125,0.0,0.0,9.855188545770945e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58758544921875,0.0,0.0,7.279014243977144e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.582275390625,0.0,0.0,9.855138341663404e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5753479003906,0.0,0.0,0.0004674805968534,286.58843994140625,294.1499938964844,288.91070556640625,287.9620361328125,290.07574462890625,289.333740234375,285.8384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670678727305e-09,0.000997323077172,-0.0135968774557113,0.0,0.6499999761581421,0.0,-0.0075650187209248,60.0,5.756001949310303,-0.0,-6.781655059739934e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775451660156,0.0,0.0,9.351341577712446e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.847506589721888e-05,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,7.273340452229604e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.84745638561435e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.573974609375,0.0,0.0,0.0004671162168961,286.5863647460937,294.1499938964844,288.8716125488281,287.9439392089844,290.0652160644531,289.2870483398437,285.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.0133584067225456,0.0,0.6499999761581421,0.0,-0.0075198924168944,60.0,5.63224983215332,-0.0,-6.771072236233523e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,9.336524817626923e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,9.83190257102251e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58331298828125,0.0,0.0,7.261815335368738e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,9.831853094510734e-05,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,0.0004663761355914,286.5823059082031,294.1499938964844,288.79791259765625,287.90887451171875,290.0443725585937,289.20196533203125,285.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949691593647,5.275769598966917e-09,0.0009949639206752,-0.0128740742802619,0.0,0.6499999761581421,0.0,-0.0074282428249716,60.0,5.402535438537598,-0.0,-6.749603898015266e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746765136719,0.0,0.0,9.335888171335682e-05,298.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,9.831231727730484e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58319091796875,0.0,0.0,7.261319842655212e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.831182251218706e-05,298.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711669921875,0.0,0.0,0.0004663442960008,286.5821533203125,294.1499938964844,288.7948913574219,287.90740966796875,290.0434875488281,289.1985168457031,285.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949011728167,5.2678195139321815e-09,0.0009948959341272,-0.0128532471135258,0.0,0.6499999761581421,0.0,-0.0074243014678359,60.0,5.393178462982178,-0.0,-6.74868161354425e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,9.319582750322296e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.814059740165249e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,7.248636393342167e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,9.814010991249232e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0004655298544093,286.577880859375,294.1499938964844,288.7203674316406,287.87042236328125,290.02081298828125,289.1158447265625,285.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064390684594855e-09,0.0009931563399732,-0.0123202931135892,0.0,0.6499999761581421,0.0,-0.0073234532028436,60.0,5.164968967437744,-0.0,-6.725100121229843e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57177734375,0.0,0.0,9.319582750322296e-05,298.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,9.814059740165249e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801696777344,0.0,0.0,7.248636393342167e-05,298.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57501220703125,0.0,0.0,9.814010991249232e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682983398437,0.0,0.0,0.0004655298544093,286.577880859375,294.1499938964844,288.7203674316406,287.87042236328125,290.02081298828125,289.1158447265625,285.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931614622473,5.064390684594855e-09,0.0009931563399732,-0.0123202931135892,0.0,0.6499999761581421,0.0,-0.0073234532028436,60.0,5.164968967437744,-0.0,-6.725100121229843e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.302781108999623e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,9.796366066439076e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,7.235568045871332e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.796318045118824e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0004646906454581,286.5735778808594,294.1499938964844,288.6482849121094,287.8329162597656,289.997314453125,289.0383605957031,285.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854790791597452e-09,0.0009913640096783,-0.011771161109209,0.0,0.6499999761581421,0.0,-0.0072195455431938,60.0,4.946906089782715,-0.0,-6.700845744944672e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56884765625,0.0,0.0,9.302781108999623e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,9.796366066439076e-05,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,7.235568045871332e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.796318045118824e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0004646906454581,286.5735778808594,294.1499938964844,288.6482849121094,287.8329162597656,289.997314453125,289.0383605957031,285.90869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854790791597452e-09,0.0009913640096783,-0.011771161109209,0.0,0.6499999761581421,0.0,-0.0072195455431938,60.0,4.946906089782715,-0.0,-6.700845744944672e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,9.285811393056063e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.77849413175136e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,7.222368003567681e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,9.778446838026866e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0004638429672922,286.5692749023437,294.1499938964844,288.57891845703125,287.7947998046875,289.9729919433594,288.9655456542969,285.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.643085027566941e-09,0.0009895537514239,-0.0112165017053484,0.0,0.6499999761581421,0.0,-0.0071145934052765,60.0,4.738308429718018,-0.0,-6.676392416693488e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5658874511719,0.0,0.0,9.285811393056063e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.77849413175136e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740661621094,0.0,0.0,7.222368003567681e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56903076171875,0.0,0.0,9.778446838026866e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,0.0004638429672922,286.5692749023437,294.1499938964844,288.57891845703125,287.7947998046875,289.9729919433594,288.9655456542969,285.9261779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895584080368,4.643085027566941e-09,0.0009895537514239,-0.0112165017053484,0.0,0.6499999761581421,0.0,-0.0071145934052765,60.0,4.738308429718018,-0.0,-6.676392416693488e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
