time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426300,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643920898437,0.0,0.0,9.277351637138054e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5701599121094,0.0,0.0,9.769585449248552e-05,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.572509765625,0.0,0.0,7.215787627501413e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675048828125,0.0,0.0,9.76953815552406e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610046386719,0.0,0.0,0.0004634204087778,286.5671081542969,294.1499938964844,288.5453186035156,287.7755126953125,289.9605712890625,288.9308166503906,285.9345397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.53755477636264e-09,0.0009886512998491,-0.0109400134533643,0.0,0.6499999761581421,0.0,-0.00706227729097,60.0,4.6374359130859375,-0.0,-6.664220109087182e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,9.268953726859765e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5686340332031,0.0,0.0,9.760741522768512e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,7.2092552727554e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56597900390625,0.0,0.0,9.760694956639782e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595092773437,0.0,0.0,0.0004630009352695,286.56494140625,294.1499938964844,288.5124816894531,287.75604248046875,289.9479675292969,288.8971252441406,285.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432792355402171e-09,0.0009877554839476,-0.0106655349954962,0.0,0.6499999761581421,0.0,-0.0070103420875966,60.0,4.53868293762207,-0.0,-6.652146566921148e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.252446761820464e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.743357077240944e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,7.196416117949411e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,9.743311238707976e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0004621764237526,286.5605773925781,294.1499938964844,288.4491882324219,287.716552734375,289.9223022460937,288.8326416015625,285.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.6499999761581421,0.0,-0.0069082574918866,60.0,4.347050666809082,-0.0,-6.62844783505534e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5598449707031,0.0,0.0,9.252446761820464e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655212402344,0.0,0.0,9.743357077240944e-05,298.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,7.196416117949411e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,9.743311238707976e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,0.0004621764237526,286.5605773925781,294.1499938964844,288.4491882324219,287.716552734375,289.9223022460937,288.8326416015625,285.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.6499999761581421,0.0,-0.0069082574918866,60.0,4.347050666809082,-0.0,-6.62844783505534e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,9.236477490048856e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,9.726540156407282e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,7.183994603110477e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,9.726495045470074e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0004613787750713,286.55621337890625,294.1499938964844,288.38934326171875,287.67626953125,289.89605712890625,288.7718811035156,285.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655542415687e-09,0.0009842910803854,-0.0096040489152073,0.0,0.6499999761581421,0.0,-0.0068094977177679,60.0,4.162829875946045,-0.0,-6.605560542993771e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,9.236477490048856e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624084472656,0.0,0.0,9.726540156407282e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.564697265625,0.0,0.0,7.183994603110477e-05,298.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.559814453125,0.0,0.0,9.726495045470074e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55352783203125,0.0,0.0,0.0004613787750713,286.55621337890625,294.1499938964844,288.38934326171875,287.67626953125,289.89605712890625,288.7718811035156,285.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655542415687e-09,0.0009842910803854,-0.0096040489152073,0.0,0.6499999761581421,0.0,-0.0068094977177679,60.0,4.162829875946045,-0.0,-6.605560542993771e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,9.22119288588874e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.710443555377424e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,7.172105688368902e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.710399172035976e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0004606153233908,286.5518798828125,294.1499938964844,288.3331604003906,287.6351318359375,289.86932373046875,288.7147521972656,285.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044446453452,0.0,0.6499999761581421,0.0,-0.006714969407767,60.0,3.985620021820069,-0.0,-6.583691458672547e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5537414550781,0.0,0.0,9.22119288588874e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,9.710443555377424e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615234375,0.0,0.0,7.172105688368902e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567321777344,0.0,0.0,9.710399172035976e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0004606153233908,286.5518798828125,294.1499938964844,288.3331604003906,287.6351318359375,289.86932373046875,288.7147521972656,285.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044446453452,0.0,0.6499999761581421,0.0,-0.006714969407767,60.0,3.985620021820069,-0.0,-6.583691458672547e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,9.2067064542789e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,9.695187327452004e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,7.160837412811816e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,9.69514367170632e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0004598917148541,286.5475158691406,294.1499938964844,288.2809143066406,287.5930480957031,289.8421325683594,288.6611328125,285.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243974248241e-09,0.00098111492116,-0.0086308969184756,0.0,0.6499999761581421,0.0,-0.0066253724507987,60.0,3.814878463745117,-0.0,-6.562996190950798e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506591796875,0.0,0.0,9.2067064542789e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5561218261719,0.0,0.0,9.695187327452004e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.558349609375,0.0,0.0,7.160837412811816e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536193847656,0.0,0.0,9.69514367170632e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0004598917148541,286.5475158691406,294.1499938964844,288.2809143066406,287.5930480957031,289.8421325683594,288.6611328125,285.9997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243974248241e-09,0.00098111492116,-0.0086308969184756,0.0,0.6499999761581421,0.0,-0.0066253724507987,60.0,3.814878463745117,-0.0,-6.562996190950798e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5491027832031,0.0,0.0,9.19979065656662e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,9.687904093880206e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567626953125,0.0,0.0,7.155457569751889e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,9.68786043813452e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5459289550781,0.0,0.0,0.0004595462523866,286.5453491210937,294.1499938964844,288.2563171386719,287.5716552734375,289.828369140625,288.6356506347656,286.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.5699545541945103e-09,0.0009803770808503,-0.0084048025310039,0.0,0.6499999761581421,0.0,-0.0065825949423015,60.0,3.731858730316162,-0.0,-6.55312675235109e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54754638671875,0.0,0.0,9.193107689497992e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.552978515625,0.0,0.0,9.680866060080008e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5551452636719,0.0,0.0,7.150259625632316e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,9.680822404334322e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0004592124605551,286.54315185546875,294.1499938964844,288.2327880859375,287.54998779296875,289.8145446777344,288.61102294921875,286.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.486577027089765e-09,0.0009796640370041,-0.0081863375380635,0.0,0.6499999761581421,0.0,-0.0065412609837949,60.0,3.6502747535705566,-0.0,-6.543597663721813e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,9.18045625439845e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.667542326496914e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,7.140418165363371e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,9.66749939834699e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0004585804999805,286.538818359375,294.1499938964844,288.1890563964844,287.505859375,289.7867126464844,288.5640869140625,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287124168168702e-09,0.0009783140849322,-0.007772697135806,0.0,0.6499999761581421,0.0,-0.0064630000852048,60.0,3.4909260272979736,-0.0,-6.525574036686521e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444641113281,0.0,0.0,9.18045625439845e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5498046875,0.0,0.0,9.667542326496914e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519714355469,0.0,0.0,7.140418165363371e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5473327636719,0.0,0.0,9.66749939834699e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,0.0004585804999805,286.538818359375,294.1499938964844,288.1890563964844,287.505859375,289.7867126464844,288.5640869140625,286.0237121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287124168168702e-09,0.0009783140849322,-0.007772697135806,0.0,0.6499999761581421,0.0,-0.0064630000852048,60.0,3.4909260272979736,-0.0,-6.525574036686521e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.168905671685934e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,9.655378380557522e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,7.131434540497139e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.65533618000336e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0004580035747494,286.53448486328125,294.1499938964844,288.1499938964844,287.4605712890625,289.7586975097656,288.5203552246094,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770847391337,3.184581487403193e-09,0.00097708159592,-0.0073950393125414,0.0,0.6499999761581421,0.0,-0.0063915480859577,60.0,3.336549758911133,-0.0,-6.509140604293864e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5413513183594,0.0,0.0,9.168905671685934e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.546630859375,0.0,0.0,9.655378380557522e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487670898437,0.0,0.0,7.131434540497139e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.65533618000336e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53826904296875,0.0,0.0,0.0004580035747494,286.53448486328125,294.1499938964844,288.1499938964844,287.4605712890625,289.7586975097656,288.5203552246094,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770847391337,3.184581487403193e-09,0.00097708159592,-0.0073950393125414,0.0,0.6499999761581421,0.0,-0.0063915480859577,60.0,3.336549758911133,-0.0,-6.509140604293864e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.160512854577972e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,9.646538819652052e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,7.124905823729932e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,9.64649734669365e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,0.0004575843631755,286.5301818847656,294.1499938964844,288.11572265625,287.4170227050781,289.7305603027344,288.4793701171875,286.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.0797910888225033e-09,0.0009761853143572,-0.0071204607374966,0.0,0.6499999761581421,0.0,-0.0063395979814231,60.0,3.18800687789917,-0.0,-6.497205617961299e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.160512854577972e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54345703125,0.0,0.0,9.646538819652052e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455627441406,0.0,0.0,7.124905823729932e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5410461425781,0.0,0.0,9.64649734669365e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,0.0004575843631755,286.5301818847656,294.1499938964844,288.11572265625,287.4170227050781,289.7305603027344,288.4793701171875,286.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.0797910888225033e-09,0.0009761853143572,-0.0071204607374966,0.0,0.6499999761581421,0.0,-0.0063395979814231,60.0,3.18800687789917,-0.0,-6.497205617961299e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,9.157487511401996e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,9.643351950217038e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,7.122552051441744e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.6433112048544e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0004574332851916,286.52587890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7023620605469,288.44049072265625,286.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.0418905172524542e-09,0.0009758610976859,-0.0070211514830589,0.0,0.6499999761581421,0.0,-0.0063208080828189,60.0,3.05000114440918,-0.0,-6.4928919130125e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351257324219,0.0,0.0,9.157487511401996e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.540283203125,0.0,0.0,9.643351950217038e-05,298.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423583984375,0.0,0.0,7.122552051441744e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53790283203125,0.0,0.0,9.6433112048544e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5321350097656,0.0,0.0,0.0004574332851916,286.52587890625,294.1499938964844,288.08612060546875,287.3780822753906,289.7023620605469,288.44049072265625,286.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758641244843,3.0418905172524542e-09,0.0009758610976859,-0.0070211514830589,0.0,0.6499999761581421,0.0,-0.0063208080828189,60.0,3.05000114440918,-0.0,-6.4928919130125e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,9.1579211584758e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386962890625,0.0,0.0,9.643808152759448e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,7.122888200683519e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,9.643767407396808e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53057861328125,0.0,0.0,0.0004574549384415,286.52374267578125,294.1499938964844,288.0729675292969,287.3602294921875,289.6882629394531,288.42156982421875,286.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759093518368,3.047188279481361e-09,0.0009759063250385,-0.0070350328460335,0.0,0.6499999761581421,0.0,-0.0063234344124794,60.0,2.98542857170105,-0.0,-6.493494453252424e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5320129394531,0.0,0.0,9.159240289591251e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.537109375,0.0,0.0,9.645197133067997e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,7.123914110707119e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5347595214844,0.0,0.0,9.645156387705356e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.529052734375,0.0,0.0,0.0004575208295136,286.5216064453125,294.1499938964844,288.0609130859375,287.3434143066406,289.6741943359375,288.40283203125,286.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760486427694,3.063522990842671e-09,0.0009760455577634,-0.0070778345689177,0.0,0.6499999761581421,0.0,-0.0063315299339592,60.0,2.923198938369751,-0.0,-6.495353943591908e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289001464844,0.0,0.0,9.16544158826582e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.651726577430964e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.1287366154138e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,9.651685832068324e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0004578306397888,286.5173645019531,294.1499938964844,288.0398254394531,287.3128662109375,289.6461181640625,288.36590576171875,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767080191522,3.1405942291229394e-09,0.0009767048759385,-0.0072797816246747,0.0,0.6499999761581421,0.0,-0.0063697388395667,60.0,2.807117462158203,-0.0,-6.504129146378548e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5289001464844,0.0,0.0,9.16544158826582e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.533935546875,0.0,0.0,9.651726577430964e-05,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,7.1287366154138e-05,298.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5316162109375,0.0,0.0,9.651685832068324e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259704589844,0.0,0.0,0.0004578306397888,286.5173645019531,294.1499938964844,288.0398254394531,287.3128662109375,289.6461181640625,288.36590576171875,286.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767080191522,3.1405942291229394e-09,0.0009767048759385,-0.0072797816246747,0.0,0.6499999761581421,0.0,-0.0063697388395667,60.0,2.807117462158203,-0.0,-6.504129146378548e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.175879677059128e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,9.662717639002948e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,7.136854401323944e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,9.662677621236072e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0004583520640153,286.5131225585937,294.1499938964844,288.0226745605469,287.2861328125,289.6181640625,288.32940673828125,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778185049071,3.2704561281349243e-09,0.0009778152452781,-0.0076200529001653,0.0,0.6499999761581421,0.0,-0.006434116512537,60.0,2.7012743949890137,-0.0,-6.518929751564428e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5257873535156,0.0,0.0,9.175879677059128e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53076171875,0.0,0.0,9.662717639002948e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53277587890625,0.0,0.0,7.136854401323944e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284729003906,0.0,0.0,9.662677621236072e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,0.0004583520640153,286.5131225585937,294.1499938964844,288.0226745605469,287.2861328125,289.6181640625,288.32940673828125,286.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778185049071,3.2704561281349243e-09,0.0009778152452781,-0.0076200529001653,0.0,0.6499999761581421,0.0,-0.006434116512537,60.0,2.7012743949890137,-0.0,-6.518929751564428e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,9.190322452923284e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,9.677925118012354e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,7.148087024688721e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.677885827841236e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0004590735188685,286.5089111328125,294.1499938964844,288.0091857910156,287.26300048828125,289.5904235839844,288.2931823730469,286.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450218333256316e-09,0.0009793522767722,-0.0080910706892609,0.0,0.6499999761581421,0.0,-0.0065232319757342,60.0,2.604779958724976,-0.0,-6.539444541431294e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,9.190322452923284e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.527587890625,0.0,0.0,9.677925118012354e-05,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5295715332031,0.0,0.0,7.148087024688721e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253295898437,0.0,0.0,9.677885827841236e-05,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5198059082031,0.0,0.0,0.0004590735188685,286.5089111328125,294.1499938964844,288.0091857910156,287.26300048828125,289.5904235839844,288.2931823730469,286.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450218333256316e-09,0.0009793522767722,-0.0080910706892609,0.0,0.6499999761581421,0.0,-0.0065232319757342,60.0,2.604779958724976,-0.0,-6.539444541431294e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.208785922965036e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.697367204353212e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.162446854636073e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.697328641777858e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0004599958483595,286.5047302246094,294.1499938964844,287.9991455078125,287.2431945800781,289.5628967285156,288.2574157714844,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813214419409,3.680084459389832e-09,0.0009813178330659,-0.0086933644488453,0.0,0.6499999761581421,0.0,-0.0066371858119964,60.0,2.517607927322388,-0.0,-6.565723964513381e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.208785922965036e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.697367204353212e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,7.162446854636073e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,9.697328641777858e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167541503906,0.0,0.0,0.0004599958483595,286.5047302246094,294.1499938964844,287.9991455078125,287.2431945800781,289.5628967285156,288.2574157714844,286.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813214419409,3.680084459389832e-09,0.0009813178330659,-0.0086933644488453,0.0,0.6499999761581421,0.0,-0.0066371858119964,60.0,2.517607927322388,-0.0,-6.565723964513381e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,9.219321509590372e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228271484375,0.0,0.0,9.70846158452332e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247802734375,0.0,0.0,7.170641038101166e-05,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,9.708423021947964e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51519775390625,0.0,0.0,0.0004605221038218,286.50262451171875,294.1499938964844,287.99530029296875,287.2344970703125,289.5492553710937,288.2397766113281,286.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824429871514,3.811262416775207e-09,0.0009824391454458,-0.0090370718389749,0.0,0.6499999761581421,0.0,-0.0067022149451076,60.0,2.4769961833953857,-0.0,-6.58074483794735e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,9.230901923729108e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.720656089484692e-05,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,7.179647946031764e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.51904296875,0.0,0.0,9.720617526909336e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.513671875,0.0,0.0,0.0004611006006598,286.50054931640625,294.1499938964844,287.99224853515625,287.2265319824219,289.5356750488281,288.2224426269531,286.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836764074862,3.955463068194831e-09,0.0009836724493652,-0.0094148973003029,0.0,0.6499999761581421,0.0,-0.0067737023346126,60.0,2.438616275787353,-0.0,-6.597276325237544e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.256391058443114e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.747496369527652e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,7.199472020147368e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.747457806952298e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0004623738350346,286.49639892578125,294.1499938964844,287.9883117675781,287.21270751953125,289.5087280273437,288.1885986328125,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272870057775435e-09,0.0009863865561783,-0.0102465329691767,0.0,0.6499999761581421,0.0,-0.0069310548715293,60.0,2.3669629096984863,-0.0,-6.633737825723074e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133361816406,0.0,0.0,9.256391058443114e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.747496369527652e-05,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,7.199472020147368e-05,298.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.747457806952298e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5105895996094,0.0,0.0,0.0004623738350346,286.49639892578125,294.1499938964844,287.9883117675781,287.21270751953125,289.5087280273437,288.1885986328125,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863908635452,4.272870057775435e-09,0.0009863865561783,-0.0102465329691767,0.0,0.6499999761581421,0.0,-0.0069310548715293,60.0,2.3669629096984863,-0.0,-6.633737825723074e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,9.285083069698884e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.77770978352055e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,7.221787382150069e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.777671948540956e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,0.0004638070822693,286.4922790527344,294.1499938964844,287.9870300292969,287.2015380859375,289.4821472167969,288.15673828125,286.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630191785537363e-09,0.000989441992715,-0.0111827235668897,0.0,0.6499999761581421,0.0,-0.0071081942878663,60.0,2.3027751445770264,-0.0,-6.674905250747544e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,9.285083069698884e-05,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.514892578125,0.0,0.0,9.77770978352055e-05,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168151855469,0.0,0.0,7.221787382150069e-05,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,9.777671948540956e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50750732421875,0.0,0.0,0.0004638070822693,286.4922790527344,294.1499938964844,287.9870300292969,287.2015380859375,289.4821472167969,288.15673828125,286.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894466493278,4.630191785537363e-09,0.000989441992715,-0.0111827235668897,0.0,0.6499999761581421,0.0,-0.0071081942878663,60.0,2.3027751445770264,-0.0,-6.674905250747544e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,9.316366777056828e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.810652409214526e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.24611891200766e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,9.810615301830694e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0004653698124457,286.4881591796875,294.1499938964844,287.9882202148437,287.1927185058594,289.4559326171875,288.1275634765625,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019809901085637e-09,0.0009927736828103,-0.0122034987434744,0.0,0.6499999761581421,0.0,-0.0073013450019061,60.0,2.24535608291626,-0.0,-6.719938028254546e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
