time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428520,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50714111328125,0.0,0.0,9.316366777056828e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,9.810652409214526e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5136108398437,0.0,0.0,7.24611891200766e-05,298.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,9.810615301830694e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50445556640625,0.0,0.0,0.0004653698124457,286.4881591796875,294.1499938964844,287.9882202148437,287.1927185058594,289.4559326171875,288.1275634765625,286.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019809901085637e-09,0.0009927736828103,-0.0122034987434744,0.0,0.6499999761581421,0.0,-0.0073013450019061,60.0,2.24535608291626,-0.0,-6.719938028254546e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,9.34956842684187e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,9.8456148407422e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,7.271942013176158e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.845577733358368e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004670283233281,286.48406982421875,294.1499938964844,287.9916076660156,287.1860656738281,289.4301452636719,288.101806640625,286.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333266774619915e-09,0.0009963095653802,-0.0132868448272347,0.0,0.6499999761581421,0.0,-0.0075063430704176,60.0,2.1941092014312744,-0.0,-6.767898241832881e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5040283203125,0.0,0.0,9.34956842684187e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,9.8456148407422e-05,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,7.271942013176158e-05,298.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065002441406,0.0,0.0,9.845577733358368e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5013732910156,0.0,0.0,0.0004670283233281,286.48406982421875,294.1499938964844,287.9916076660156,287.1860656738281,289.4301452636719,288.101806640625,286.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.4333266774619915e-09,0.0009963095653802,-0.0132868448272347,0.0,0.6499999761581421,0.0,-0.0075063430704176,60.0,2.1941092014312744,-0.0,-6.767898241832881e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024719238281,0.0,0.0,9.366651647724213e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50701904296875,0.0,0.0,9.863604645943268e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50885009765625,0.0,0.0,7.285228639375418e-05,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.863567538559435e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998474121094,0.0,0.0,0.0004678816767409,286.4820556640625,294.1499938964844,287.9940490722656,287.1834716796875,289.4174194335937,288.09051513671875,286.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981347247958,5.646097367417724e-09,0.000998129020445,-0.0138442516326904,0.0,0.6499999761581421,0.0,-0.0076118228025734,60.0,2.1707324981689453,-0.0,-6.792642182062991e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.0,9.383878204971552e-05,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,9.88174433587119e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,7.298626587726176e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,9.881707228487356e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4983215332031,0.0,0.0,0.000468742189696,286.4800109863281,294.1499938964844,287.9969482421875,287.1813049316406,289.4048156738281,288.0802917480469,286.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999695466831,5.860651963729424e-09,0.000999963725917,-0.0144063187763094,0.0,0.6499999761581421,0.0,-0.0077181868255138,60.0,2.1486167907714844,-0.0,-6.817639075507034e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.41839680308476e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,9.918093564920127e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,7.325474143726751e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,9.918056457536296e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0004704664752352,286.4759826660156,294.1499938964844,288.0039978027344,287.1781921386719,289.3799133300781,288.0629272460937,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290579168677368e-09,0.001003640005365,-0.0155325550585985,0.0,0.6499999761581421,0.0,-0.0079313199967145,60.0,2.1078150272369385,-0.0,-6.867866630955177e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.41839680308476e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5022888183594,0.0,0.0,9.918093564920127e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,7.325474143726751e-05,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,9.918056457536296e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4952392578125,0.0,0.0,0.0004704664752352,286.4759826660156,294.1499938964844,288.0039978027344,287.1781921386719,289.3799133300781,288.0629272460937,286.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290579168677368e-09,0.001003640005365,-0.0155325550585985,0.0,0.6499999761581421,0.0,-0.0079313199967145,60.0,2.1078150272369385,-0.0,-6.867866630955177e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.452288213651629e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,9.953782137017696e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,7.351833482971415e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.953745757229626e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,0.0004721594159491,286.47198486328125,294.1499938964844,288.01251220703125,287.1765441894531,289.3554992675781,288.0502014160156,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269351215642e-09,0.0010072495788335,-0.0166382677853107,0.0,0.6499999761581421,0.0,-0.00814058072865,60.0,2.0714809894561768,-0.0,-6.917360195757284e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.452288213651629e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991455078125,0.0,0.0,9.953782137017696e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5009155273437,0.0,0.0,7.351833482971415e-05,298.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.953745757229626e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4921875,0.0,0.0,0.0004721594159491,286.47198486328125,294.1499938964844,288.01251220703125,287.1765441894531,289.3554992675781,288.0502014160156,286.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.71269351215642e-09,0.0010072495788335,-0.0166382677853107,0.0,0.6499999761581421,0.0,-0.00814058072865,60.0,2.0714809894561768,-0.0,-6.917360195757284e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.484953625360504e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.98817995423451e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,7.37723967176862e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.98814357444644e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0004737911513075,286.468017578125,294.1499938964844,288.0222473144531,287.1760559082031,289.3316345214844,288.0422058105469,286.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.6499999761581421,0.0,-0.0083422707393765,60.0,2.0391573905944824,-0.0,-6.965231591493648e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916687011719,0.0,0.0,9.484953625360504e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4960021972656,0.0,0.0,9.98817995423451e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4977722167969,0.0,0.0,7.37723967176862e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940185546875,0.0,0.0,9.98814357444644e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0004737911513075,286.468017578125,294.1499938964844,288.0222473144531,287.1760559082031,289.3316345214844,288.0422058105469,286.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536071797938e-09,0.001010728534311,-0.0177039206027984,0.0,0.6499999761581421,0.0,-0.0083422707393765,60.0,2.0391573905944824,-0.0,-6.965231591493648e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.51629044720903e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.000100211786048,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,7.401611946988851e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.000100211429526,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0004753565299324,286.46405029296875,294.1499938964844,288.032958984375,287.1764831542969,289.3082580566406,288.0385437011719,286.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509823873874666e-09,0.0010140659287571,-0.0187261551618576,0.0,0.6499999761581421,0.0,-0.0085357530042529,60.0,2.0102384090423584,-0.0,-7.011309577364956e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4886169433594,0.0,0.0,9.51629044720903e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,0.000100211786048,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49462890625,0.0,0.0,7.401611946988851e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,0.000100211429526,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0004753565299324,286.46405029296875,294.1499938964844,288.032958984375,287.1764831542969,289.3082580566406,288.0385437011719,286.1527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509823873874666e-09,0.0010140659287571,-0.0187261551618576,0.0,0.6499999761581421,0.0,-0.0085357530042529,60.0,2.0102384090423584,-0.0,-7.011309577364956e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4870910644531,0.0,0.0,9.531625983072443e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4913330078125,0.0,0.0,0.0001003732686513,298.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930419921875,0.0,0.0,7.413539424305782e-05,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893798828125,0.0,0.0,0.0001003729121293,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4845886230469,0.0,0.0,0.00047612254275,286.46209716796875,294.1499938964844,288.0386047363281,287.177001953125,289.2967834472656,288.0382995605469,286.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.70081776124698e-09,0.0010156991193071,-0.0192263815551996,0.0,0.6499999761581421,0.0,-0.0086304368451237,60.0,1.997011423110962,-0.0,-7.033914073417692e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48553466796875,0.0,0.0,9.54695206019096e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897766113281,0.0,0.0,0.0001005346566671,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4914855957031,0.0,0.0,7.425459625665098e-05,298.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0001005343074211,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48309326171875,0.0,0.0,0.000476888148114,286.46014404296875,294.1499938964844,288.0444030761719,287.1776428222656,289.28546142578125,288.0389404296875,286.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891697073603154e-09,0.0010173312621191,-0.0197262950241565,0.0,0.6499999761581421,0.0,-0.0087250638753175,60.0,1.9844776391983032,-0.0,-7.056541306837971e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,9.578396566212176e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,0.0001008657782222,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.449915574397892e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0001008654289762,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.00047845885274,286.4562683105469,294.1499938964844,288.05633544921875,287.1792907714844,289.26318359375,288.0424499511719,286.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283328689628888e-09,0.0010206800652667,-0.020751928910613,0.0,0.6499999761581421,0.0,-0.0089192120358347,60.0,1.961320757865905,-0.0,-7.10307972440205e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825134277344,0.0,0.0,9.578396566212176e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866638183594,0.0,0.0,0.0001008657782222,298.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,7.449915574397892e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847412109375,0.0,0.0,0.0001008654289762,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,0.00047845885274,286.4562683105469,294.1499938964844,288.05633544921875,287.1792907714844,289.26318359375,288.0424499511719,286.1609802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206883307546,8.283328689628888e-09,0.0010206800652667,-0.020751928910613,0.0,0.6499999761581421,0.0,-0.0089192120358347,60.0,1.961320757865905,-0.0,-7.10307972440205e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,9.611093264538796e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001012100838124,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.475346501450986e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0001012097418424,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0004800921597052,286.4524230957031,294.1499938964844,288.0685119628906,287.1811218261719,289.2414855957031,288.0487365722656,286.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690569153202432e-09,0.0010241622803732,-0.0218183752149343,0.0,0.6499999761581421,0.0,-0.0091210985556244,60.0,1.940673232078552,-0.0,-7.151634662250218e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,9.611093264538796e-05,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.48358154296875,0.0,0.0,0.0001012100838124,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852600097656,0.0,0.0,7.475346501450986e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0001012097418424,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4770812988281,0.0,0.0,0.0004800921597052,286.4524230957031,294.1499938964844,288.0685119628906,287.1811218261719,289.2414855957031,288.0487365722656,286.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241710115224,8.690569153202432e-09,0.0010241622803732,-0.0218183752149343,0.0,0.6499999761581421,0.0,-0.0091210985556244,60.0,1.940673232078552,-0.0,-7.151634662250218e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.644295641919598e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001015597154037,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,7.501169602619484e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0001015593734337,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0004817507287953,286.4486083984375,294.1499938964844,288.0806884765625,287.1829528808594,289.2203063964844,288.0571594238281,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104111242663748e-09,0.0010276983957737,-0.0229012481868267,0.0,0.6499999761581421,0.0,-0.0093261087313294,60.0,1.9220701456069944,-0.0,-7.201110463483928e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764404296875,0.0,0.0,9.644295641919598e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804992675781,0.0,0.0,0.0001015597154037,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,7.501169602619484e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4786376953125,0.0,0.0,0.0001015593734337,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0004817507287953,286.4486083984375,294.1499938964844,288.0806884765625,287.1829528808594,289.2203063964844,288.0571594238281,286.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277075925841,9.104111242663748e-09,0.0010276983957737,-0.0229012481868267,0.0,0.6499999761581421,0.0,-0.0093261087313294,60.0,1.9220701456069944,-0.0,-7.201110463483928e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.677000343799592e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001019041083054,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,7.52660635043867e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,0.0001019037736114,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004833844141103,286.44482421875,294.1499938964844,288.0926513671875,287.1845703125,289.19970703125,288.067138671875,286.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311910882592,9.511454734933976e-09,0.0010311815422028,-0.0239678118377923,0.0,0.6499999761581421,0.0,-0.0095280464738607,60.0,1.9050976037979128,-0.0,-7.25001143564441e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47344970703125,0.0,0.0,9.677000343799592e-05,298.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,0.0001019041083054,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4790954589844,0.0,0.0,7.52660635043867e-05,298.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4756164550781,0.0,0.0,0.0001019037736114,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710998535156,0.0,0.0,0.0004833844141103,286.44482421875,294.1499938964844,288.0926513671875,287.1845703125,289.19970703125,288.067138671875,286.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311910882592,9.511454734933976e-09,0.0010311815422028,-0.0239678118377923,0.0,0.6499999761581421,0.0,-0.0095280464738607,60.0,1.9050976037979128,-0.0,-7.25001143564441e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4719543457031,0.0,0.0,9.69275861280039e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4759216308594,0.0,0.0,0.0001020700437948,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,7.538862701039761e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0001020697091007,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696350097656,0.0,0.0,0.0004841715563088,286.4429626464844,294.1499938964844,288.09844970703125,287.1851806640625,289.1896057128906,288.072509765625,286.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328693315386,9.707717296691952e-09,0.0010328595526516,-0.0244816653430461,0.0,0.6499999761581421,0.0,-0.0096253408119082,60.0,1.8987882137298584,-0.0,-7.273631297266547e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.470458984375,0.0,0.0,9.707956633064896e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.47442626953125,0.0,0.0,0.0001022300857584,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4760131835937,0.0,0.0,7.550683221779764e-05,298.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001022297510644,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,0.0004849307297263,286.44110107421875,294.1499938964844,288.1040954589844,287.1856689453125,289.1796264648437,288.0780639648437,286.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344884358346,9.897007657855283e-09,0.0010344785405322,-0.0249772444367408,0.0,0.6499999761581421,0.0,-0.009719181805849,60.0,1.8937925100326536,-0.0,-7.296448245597277e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.735945059219377e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0001025248056976,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.572451431769878e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,0.0001025244782795,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0004863288486376,286.4374084472656,294.1499938964844,288.11480712890625,287.18603515625,289.1600646972656,288.0893249511719,286.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245583048629214e-08,0.001037459122017,-0.025889802724123,0.0,0.6499999761581421,0.0,-0.0098919859156012,60.0,1.8837136030197144,-0.0,-7.338559271374835e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,9.735945059219377e-05,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,0.0001025248056976,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4729919433594,0.0,0.0,7.572451431769878e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,0.0001025244782795,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,0.0004863288486376,286.4374084472656,294.1499938964844,288.11480712890625,287.18603515625,289.1600646972656,288.0893249511719,286.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245583048629214e-08,0.001037459122017,-0.025889802724123,0.0,0.6499999761581421,0.0,-0.0098919859156012,60.0,1.8837136030197144,-0.0,-7.338559271374835e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,9.759399836184456e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0001027717880788,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,7.590692985104397e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0001027714606607,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0004875004524365,286.4337463378906,294.1499938964844,288.1245422363281,287.1854553222656,289.1410217285156,288.1004638671875,286.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399672901257,1.0537667627374958e-08,0.0010399568127468,-0.0266544204205274,0.0,0.6499999761581421,0.0,-0.0100367851555347,60.0,1.8729220628738403,-0.0,-7.373938615273802e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,9.759399836184456e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683837890625,0.0,0.0,0.0001027717880788,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4699401855469,0.0,0.0,7.590692985104397e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.46661376953125,0.0,0.0,0.0001027714606607,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0004875004524365,286.4337463378906,294.1499938964844,288.1245422363281,287.1854553222656,289.1410217285156,288.1004638671875,286.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399672901257,1.0537667627374958e-08,0.0010399568127468,-0.0266544204205274,0.0,0.6499999761581421,0.0,-0.0100367851555347,60.0,1.8729220628738403,-0.0,-7.373938615273802e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.777532250154763e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0001029627310344,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,7.604795973747969e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001029624036164,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.0004884062218479,286.4301452636719,294.1499938964844,288.133056640625,287.1836853027344,289.1224060058594,288.111083984375,286.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418981546536,1.0763438140770631e-08,0.001041887444444,-0.027245407924056,0.0,0.6499999761581421,0.0,-0.0101487096399068,60.0,1.860887169837952,-0.0,-7.401343538049332e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.777532250154763e-05,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46539306640625,0.0,0.0,0.0001029627310344,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4669494628906,0.0,0.0,7.604795973747969e-05,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,0.0001029624036164,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.0004884062218479,286.4301452636719,294.1499938964844,288.133056640625,287.1836853027344,289.1224060058594,288.111083984375,286.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418981546536,1.0763438140770631e-08,0.001041887444444,-0.027245407924056,0.0,0.6499999761581421,0.0,-0.0101487096399068,60.0,1.860887169837952,-0.0,-7.401343538049332e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,9.789289470063522e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001030865314533,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,7.613939669681713e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0001030862113111,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,0.0004889935371465,286.42657470703125,294.1499938964844,288.1401062011719,287.18048095703125,289.1042175292969,288.12078857421875,286.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909764647237807e-08,0.0010431389091536,-0.0276284255087375,0.0,0.6499999761581421,0.0,-0.0102212512865662,60.0,1.846851348876953,-0.0,-7.419132685981823e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45867919921875,0.0,0.0,9.789289470063522e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624328613281,0.0,0.0,0.0001030865314533,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4639587402344,0.0,0.0,7.613939669681713e-05,298.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607238769531,0.0,0.0,0.0001030862113111,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564819335937,0.0,0.0,0.0004889935371465,286.42657470703125,294.1499938964844,288.1401062011719,287.18048095703125,289.1042175292969,288.12078857421875,286.1873474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431498521938,1.0909764647237807e-08,0.0010431389091536,-0.0276284255087375,0.0,0.6499999761581421,0.0,-0.0102212512865662,60.0,1.846851348876953,-0.0,-7.419132685981823e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4572448730469,0.0,0.0,9.79245305643417e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609680175781,0.0,0.0,0.0001031198407872,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,7.616399670951068e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,0.0001031195206451,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0004891515709459,286.4248046875,294.1499938964844,288.1430053710937,287.1782531738281,289.0953063964844,288.12518310546875,286.188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434862924739,1.0949100293089488e-08,0.0010434753494337,-0.0277313869446516,0.0,0.6499999761581421,0.0,-0.0102407522499561,60.0,1.8388460874557493,-0.0,-7.423918191307166e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.455810546875,0.0,0.0,9.79374090093188e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595031738281,0.0,0.0,0.0001031333958962,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,7.617401570314541e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577941894531,0.0,0.0,0.0001031330830301,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4536437988281,0.0,0.0,0.0004892159486189,286.4230651855469,294.1499938964844,288.1454467773437,287.17559814453125,289.08648681640625,288.1291809082031,286.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436229640617,1.0965061747469916e-08,0.0010436120210215,-0.0277731660753488,0.0,0.6499999761581421,0.0,-0.0102486656978726,60.0,1.8301485776901243,-0.0,-7.425860815146734e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,9.790574404178189e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0001031000429065,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,7.614937931066379e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0001030997300404,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0004890577984042,286.4195861816406,294.1499938964844,288.1488037109375,287.1687927246094,289.06915283203125,288.13604736328125,286.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925433002739736e-08,0.0010432733688503,-0.0276694390922784,0.0,0.6499999761581421,0.0,-0.0102290213108062,60.0,1.8105088472366333,-0.0,-7.42103836159913e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45294189453125,0.0,0.0,9.790574404178189e-05,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0001031000429065,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,7.614937931066379e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0001030997300404,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508056640625,0.0,0.0,0.0004890577984042,286.4195861816406,294.1499938964844,288.1488037109375,287.1687927246094,289.06915283203125,288.13604736328125,286.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432843118906,1.0925433002739736e-08,0.0010432733688503,-0.0276694390922784,0.0,0.6499999761581421,0.0,-0.0102290213108062,60.0,1.8105088472366333,-0.0,-7.42103836159913e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
