time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430740,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.779389802133664e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0001029822597047,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,7.6062380685471e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.0001029819541145,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0004884991212747,286.41619873046875,294.1499938964844,288.1499938964844,287.1598815917969,289.0521850585937,288.1410522460937,286.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420914040878,1.0785904613896946e-08,0.0010420805774629,-0.0273042172193527,0.0,0.6499999761581421,0.0,-0.0101598519831895,60.0,1.7873367071151731,-0.0,-7.404073443240122e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.779389802133664e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0001029822597047,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,7.6062380685471e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4520568847656,0.0,0.0,0.0001029819541145,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.447998046875,0.0,0.0,0.0004884991212747,286.41619873046875,294.1499938964844,288.1499938964844,287.1598815917969,289.0521850585937,288.1410522460937,286.1952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420914040878,1.0785904613896946e-08,0.0010420805774629,-0.0273042172193527,0.0,0.6499999761581421,0.0,-0.0101598519831895,60.0,1.7873367071151731,-0.0,-7.404073443240122e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,9.761225373949856e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.000102790974779,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,7.592109614051878e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001027906691888,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0004875918093603,286.412841796875,294.1499938964844,288.1499938964844,287.1498107910156,289.0355834960937,288.144287109375,286.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401544859632,1.0559396912412922e-08,0.0010401438921689,-0.0267113000154495,0.0,0.6499999761581421,0.0,-0.0100475633516907,60.0,1.7610328197479248,-0.0,-7.376573307737999e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,9.761225373949856e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4508972167969,0.0,0.0,0.000102790974779,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45233154296875,0.0,0.0,7.592109614051878e-05,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,0.0001027906691888,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0004875918093603,286.412841796875,294.1499938964844,288.1499938964844,287.1498107910156,289.0355834960937,288.144287109375,286.1976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401544859632,1.0559396912412922e-08,0.0010401438921689,-0.0267113000154495,0.0,0.6499999761581421,0.0,-0.0100475633516907,60.0,1.7610328197479248,-0.0,-7.376573307737999e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.737943764775991e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0001025457968353,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,7.574000483145937e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0001025454912451,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.000486428849399,286.4095458984375,294.1499938964844,288.1499938964844,287.13970947265625,289.0193176269531,288.1463317871094,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.0269128658535465e-08,0.0010376620339229,-0.0259514413774013,0.0,0.6499999761581421,0.0,-0.009903666563332,60.0,1.733404517173767,-0.0,-7.341407837202496e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,9.737943764775991e-05,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,0.0001025457968353,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,7.574000483145937e-05,298.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44647216796875,0.0,0.0,0.0001025454912451,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.000486428849399,286.4095458984375,294.1499938964844,288.1499938964844,287.13970947265625,289.0193176269531,288.1463317871094,286.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376723948866,1.0269128658535465e-08,0.0010376620339229,-0.0259514413774013,0.0,0.6499999761581421,0.0,-0.009903666563332,60.0,1.733404517173767,-0.0,-7.341407837202496e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432067871094,0.0,0.0,9.724654955789448e-05,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4466857910156,0.0,0.0,0.0001024058510665,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4481201171875,0.0,0.0,7.56366498535499e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4450988769531,0.0,0.0,0.0001024055527523,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.441162109375,0.0,0.0,0.000485765049234,286.4079284667969,294.1499938964844,288.1499938964844,287.1346740722656,289.0113220214844,288.14703369140625,286.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362556204199,1.0103462955157738e-08,0.0010362456087023,-0.0255177449434995,0.0,0.6499999761581421,0.0,-0.0098215397447347,60.0,1.7193703651428225,-0.0,-7.321374795310477e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4418334960937,0.0,0.0,9.71042172750458e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453125,0.0,0.0,0.0001022559663397,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467163085937,0.0,0.0,7.552593888249248e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,0.0001022556680254,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0004850541008636,286.40631103515625,294.1499938964844,288.1499938964844,287.129638671875,289.0033874511719,288.1475830078125,286.20233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347383795306,9.926033328611084e-09,0.0010347284842282,-0.025053234770894,0.0,0.6499999761581421,0.0,-0.0097335800528526,60.0,1.7052597999572754,-0.0,-7.299949800199101e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,9.679654613137244e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001019319679471,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,7.52866399125196e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,0.0001019316769088,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.0004835172439925,286.40313720703125,294.1499938964844,288.1499938964844,287.1195373535156,288.98779296875,288.1484069824219,286.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314586106687,9.542509005200372e-09,0.0010314490646123,-0.0240491162985563,0.0,0.6499999761581421,0.0,-0.0095434514805674,60.0,1.676917314529419,-0.0,-7.253746048263565e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,9.679654613137244e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,0.0001019319679471,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,7.52866399125196e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4410095214844,0.0,0.0,0.0001019316769088,298.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,0.0004835172439925,286.40313720703125,294.1499938964844,288.1499938964844,287.1195373535156,288.98779296875,288.1484069824219,286.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314586106687,9.542509005200372e-09,0.0010314490646123,-0.0240491162985563,0.0,0.6499999761581421,0.0,-0.0095434514805674,60.0,1.676917314529419,-0.0,-7.253746048263565e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.646689431974664e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001015848174574,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,7.503022789023817e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0001015845264191,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0004818705783691,286.4000244140625,294.1499938964844,288.1499938964844,287.1094665527344,288.9725341796875,288.14892578125,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.13159059479085e-09,0.0010279355337843,-0.0229731984436512,0.0,0.6499999761581421,0.0,-0.0093397423624992,60.0,1.6485460996627808,-0.0,-7.204403829064179e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364929199219,0.0,0.0,9.646689431974664e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4399108886719,0.0,0.0,0.0001015848174574,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412841796875,0.0,0.0,7.503022789023817e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383239746094,0.0,0.0,0.0001015845264191,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345397949219,0.0,0.0,0.0004818705783691,286.4000244140625,294.1499938964844,288.1499938964844,287.1094665527344,288.9725341796875,288.14892578125,286.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279446141794,9.13159059479085e-09,0.0010279355337843,-0.0229731984436512,0.0,0.6499999761581421,0.0,-0.0093397423624992,60.0,1.6485460996627808,-0.0,-7.204403829064179e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.612598660169168e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,0.0001012258217087,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,7.47650774428621e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001012255379464,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0004801677132491,286.39697265625,294.1499938964844,288.1499938964844,287.099365234375,288.9576110839844,288.1492614746094,286.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243107099086,8.706662057988979e-09,0.0010243019787594,-0.0218605138361454,0.0,0.6499999761581421,0.0,-0.0091290874406695,60.0,1.6203092336654663,-0.0,-7.153556680350448e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.612598660169168e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.437255859375,0.0,0.0,0.0001012258217087,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4385986328125,0.0,0.0,7.47650774428621e-05,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001012255379464,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,0.0004801677132491,286.39697265625,294.1499938964844,288.1499938964844,287.099365234375,288.9576110839844,288.1492614746094,286.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243107099086,8.706662057988979e-09,0.0010243019787594,-0.0218605138361454,0.0,0.6499999761581421,0.0,-0.0091290874406695,60.0,1.6203092336654663,-0.0,-7.153556680350448e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,9.578427125234155e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001008659673971,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,7.449929398717359e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0001008656909107,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,0.0004784608026966,286.3939819335937,294.1499938964844,288.1499938964844,287.0892639160156,288.9430236816406,288.14947509765625,286.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280728103216006e-09,0.0010206599254161,-0.0207451190799474,0.0,0.6499999761581421,0.0,-0.0089179333299398,60.0,1.5923526287078855,-0.0,-7.102769927769259e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,9.578427125234155e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,0.0001008659673971,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359741210937,0.0,0.0,7.449929398717359e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,0.0001008656909107,298.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,0.0004784608026966,286.3939819335937,294.1499938964844,288.1499938964844,287.0892639160156,288.9430236816406,288.14947509765625,286.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206681909039,8.280728103216006e-09,0.0010206599254161,-0.0207451190799474,0.0,0.6499999761581421,0.0,-0.0089179333299398,60.0,1.5923526287078855,-0.0,-7.102769927769259e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,9.561637853039429e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.000100689161627,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346618652344,0.0,0.0,7.436869782395661e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,0.0001006888851406,298.26739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281616210937,0.0,0.0,0.0004776221176143,286.3924865722656,294.1499938964844,288.1499938964844,287.0841979980469,288.93585205078125,288.1495666503906,286.2117614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188784217461,8.071451063074164e-09,0.0010188703890889,-0.0201970543712377,0.0,0.6499999761581421,0.0,-0.0088141858577728,60.0,1.5785318613052368,-0.0,-7.077882457906527e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,9.545143984723836e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.0001005154699669,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,7.424041541526094e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305725097656,0.0,0.0,0.0001005151934805,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4269104003906,0.0,0.0,0.0004767982463818,286.3910522460937,294.1499938964844,288.1499938964844,287.07916259765625,288.92877197265625,288.1496276855469,286.21270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171202011406,7.865866180623016e-09,0.001017112401314,-0.0196586418896913,0.0,0.6499999761581421,0.0,-0.0087122684344649,60.0,1.5648258924484253,-0.0,-7.053476736018639e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.513496479485184e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,0.0001001822020043,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.39942624932155e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0001001819327939,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0004752174427267,286.38818359375,294.1499938964844,288.1499938964844,287.0690612792969,288.9148254394531,288.14971923828125,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137467179447,7.47139594636792e-09,0.0010137391509488,-0.0186255052685737,0.0,0.6499999761581421,0.0,-0.0085167121142148,60.0,1.537799596786499,-0.0,-7.00676565656977e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,9.513496479485184e-05,298.432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,0.0001001822020043,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43084716796875,0.0,0.0,7.39942624932155e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0001001819327939,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,0.0004752174427267,286.38818359375,294.1499938964844,288.1499938964844,287.0690612792969,288.9148254394531,288.14971923828125,286.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137467179447,7.47139594636792e-09,0.0010137391509488,-0.0186255052685737,0.0,0.6499999761581421,0.0,-0.0085167121142148,60.0,1.537799596786499,-0.0,-7.00676565656977e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.484055044595152e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.98721516225487e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,7.376525900326669e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.98718896880746e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.000473746767966,286.3853454589844,294.1499938964844,288.1499938964844,287.0589294433594,288.90118408203125,288.1497802734375,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106080444529,7.104407284685976e-09,0.0010106009431183,-0.0176642928272485,0.0,0.6499999761581421,0.0,-0.0083347801119089,60.0,1.5113483667373655,-0.0,-6.96344812922689e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.484055044595152e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.98721516225487e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283142089844,0.0,0.0,7.376525900326669e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,9.98718896880746e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,0.000473746767966,286.3853454589844,294.1499938964844,288.1499938964844,287.0589294433594,288.90118408203125,288.1497802734375,286.2164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106080444529,7.104407284685976e-09,0.0010106009431183,-0.0176642928272485,0.0,0.6499999761581421,0.0,-0.0083347801119089,60.0,1.5113483667373655,-0.0,-6.96344812922689e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.456985571887344e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.958709415514022e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,7.355471461778507e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,9.958683222066612e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.000472394604003,286.3825988769531,294.1499938964844,288.1499938964844,287.048828125,288.8878173828125,288.1498413085937,286.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077224578708,6.766987414863479e-09,0.0010077157057821,-0.0167804826050996,0.0,0.6499999761581421,0.0,-0.0081675061956048,60.0,1.4855475425720217,-0.0,-6.923738737896201e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42144775390625,0.0,0.0,9.456985571887344e-05,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.958709415514022e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42584228515625,0.0,0.0,7.355471461778507e-05,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,9.958683222066612e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.000472394604003,286.3825988769531,294.1499938964844,288.1499938964844,287.048828125,288.8878173828125,288.1498413085937,286.21826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077224578708,6.766987414863479e-09,0.0010077157057821,-0.0167804826050996,0.0,0.6499999761581421,0.0,-0.0081675061956048,60.0,1.4855475425720217,-0.0,-6.923738737896201e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.432661317987368e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,9.93309440673329e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,7.336552516790107e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.93306894088164e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,0.0004711796063929,286.3799133300781,294.1499938964844,288.1499938964844,287.0387268066406,288.874755859375,288.1498718261719,286.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051293065771,6.4637801777678305e-09,0.0010051227873191,-0.0159862544387578,0.0,0.6499999761581421,0.0,-0.008017192594707,60.0,1.4603875875473022,-0.0,-6.888152626061128e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4190673828125,0.0,0.0,9.432661317987368e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4221496582031,0.0,0.0,9.93309440673329e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42340087890625,0.0,0.0,7.336552516790107e-05,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42071533203125,0.0,0.0,9.93306894088164e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,0.0004711796063929,286.3799133300781,294.1499938964844,288.1499938964844,287.0387268066406,288.874755859375,288.1498718261719,286.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051293065771,6.4637801777678305e-09,0.0010051227873191,-0.0159862544387578,0.0,0.6499999761581421,0.0,-0.008017192594707,60.0,1.4603875875473022,-0.0,-6.888152626061128e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4178771972656,0.0,0.0,9.421481809113176e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42095947265625,0.0,0.0,9.92132117971778e-05,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4222106933594,0.0,0.0,7.327857019845396e-05,298.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4195251464844,0.0,0.0,9.92129571386613e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41607666015625,0.0,0.0,0.0004706211620941,286.3785705566406,294.1499938964844,288.1499938964844,287.0336608886719,288.8683166503906,288.14990234375,286.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039374465122,6.324412549219005e-09,0.0010039311600849,-0.0156211806461215,0.0,0.6499999761581421,0.0,-0.0079481024295091,60.0,1.44805908203125,-0.0,-6.871826485621568e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4167175292969,0.0,0.0,9.410698839928956e-05,298.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197692871094,0.0,0.0,9.909966320265085e-05,298.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210205078125,0.0,0.0,7.319470023503527e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,9.909940854413436e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,0.0004700825666077,286.37725830078125,294.1499938964844,288.1499938964844,287.0285949707031,288.8619384765625,288.14990234375,286.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027878452092,6.189998735806057e-09,0.0010027816751971,-0.0152690783143043,0.0,0.6499999761581421,0.0,-0.0078814662992954,60.0,1.435849666595459,-0.0,-6.856099332708254e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.389717888552696e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.887871419778094e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,7.303150778170675e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.887846681522204e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.0004690345376729,286.3746643066406,294.1499938964844,288.1499938964844,287.0184631347656,288.8493957519531,288.1499328613281,286.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928449287040394e-09,0.0010005451040342,-0.0145839219912886,0.0,0.6499999761581421,0.0,-0.007751805242151,60.0,1.411809325218201,-0.0,-6.825547416156041e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,9.389717888552696e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4174194335937,0.0,0.0,9.887871419778094e-05,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,7.303150778170675e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416015625,0.0,0.0,9.887846681522204e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126281738281,0.0,0.0,0.0004690345376729,286.3746643066406,294.1499938964844,288.1499938964844,287.0184631347656,288.8493957519531,288.1499328613281,286.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928449287040394e-09,0.0010005451040342,-0.0145839219912886,0.0,0.6499999761581421,0.0,-0.007751805242151,60.0,1.411809325218201,-0.0,-6.825547416156041e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,9.368588507641108e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.865620086202398e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,7.286715845111758e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.86559534794651e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0004679790872614,286.37213134765625,294.1499938964844,288.1499938964844,287.0083312988281,288.8371276855469,288.1499328613281,286.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982984047383,5.6650479862696565e-09,0.0009982928168028,-0.0138938948512077,0.0,0.6499999761581421,0.0,-0.007621225900948,60.0,1.3881213665008545,-0.0,-6.79484770671479e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.412109375,0.0,0.0,9.368588507641108e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,9.865620086202398e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,7.286715845111758e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137268066406,0.0,0.0,9.86559534794651e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4103698730469,0.0,0.0,0.0004679790872614,286.37213134765625,294.1499938964844,288.1499938964844,287.0083312988281,288.8371276855469,288.1499328613281,286.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982984047383,5.6650479862696565e-09,0.0009982928168028,-0.0138938948512077,0.0,0.6499999761581421,0.0,-0.007621225900948,60.0,1.3881213665008545,-0.0,-6.79484770671479e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,9.346718434244394e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,9.842589497566224e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,7.269705383805558e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.842565486906096e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0004668866458814,286.36962890625,294.1499938964844,288.1499938964844,286.9981994628906,288.8251037597656,288.1499328613281,286.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959670715034,5.392430502126899e-09,0.0009959615999832,-0.0131797036156058,0.0,0.6499999761581421,0.0,-0.007486077491194,60.0,1.3646725416183472,-0.0,-6.763146842558855e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4098815917969,0.0,0.0,9.346718434244394e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,9.842589497566224e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140319824219,0.0,0.0,7.269705383805558e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,9.842565486906096e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,0.0004668866458814,286.36962890625,294.1499938964844,288.1499938964844,286.9981994628906,288.8251037597656,288.1499328613281,286.2265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959670715034,5.392430502126899e-09,0.0009959615999832,-0.0131797036156058,0.0,0.6499999761581421,0.0,-0.007486077491194,60.0,1.3646725416183472,-0.0,-6.763146842558855e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,9.323943231720476e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.81860575848259e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,7.251991337398067e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.818581747822464e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0004657490062527,286.3671875,294.1499938964844,288.1499938964844,286.9880676269531,288.8133239746094,288.14996337890625,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935391135513,5.10853626067842e-09,0.0009935341076925,-0.0124359484761953,0.0,0.6499999761581421,0.0,-0.0073453388176858,60.0,1.341413140296936,-0.0,-6.73021389729911e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076538085937,0.0,0.0,9.323943231720476e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,9.81860575848259e-05,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117431640625,0.0,0.0,7.251991337398067e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40924072265625,0.0,0.0,9.818581747822464e-05,298.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0004657490062527,286.3671875,294.1499938964844,288.1499938964844,286.9880676269531,288.8133239746094,288.14996337890625,286.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935391135513,5.10853626067842e-09,0.0009935341076925,-0.0124359484761953,0.0,0.6499999761581421,0.0,-0.0073453388176858,60.0,1.341413140296936,-0.0,-6.73021389729911e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,9.312242764281108e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,9.806283924262972e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41064453125,0.0,0.0,7.242890569614246e-05,298.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,9.806259913602844e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0004651645431295,286.3659973144531,294.1499938964844,288.1499938964844,286.9830017089844,288.8075561523437,288.14996337890625,286.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922918397933,4.962688926468672e-09,0.0009922868339344,-0.012053845450282,0.0,0.6499999761581421,0.0,-0.0072730360552668,60.0,1.3298722505569458,-0.0,-6.713325717555564e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
