time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432960,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4054870605469,0.0,0.0,9.300470992457122e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,9.793887147679924e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095458984375,0.0,0.0,7.233734504552558e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40704345703125,0.0,0.0,9.79386386461556e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0004645765293389,286.36480712890625,294.1499938964844,288.1499938964844,286.9779357910156,288.80181884765625,288.14996337890625,286.22955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991036882624,4.8159565224636935e-09,0.0009910321095958,-0.0116694178432226,0.0,0.6499999761581421,0.0,-0.0072002941742539,60.0,1.3183828592300415,-0.0,-6.696357246482877e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.27701112232171e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.769182361196728e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,7.215487130451947e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.76915907813236e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0004634046636056,286.3624572753906,294.1499938964844,288.1499938964844,286.9678039550781,288.79052734375,288.14996337890625,286.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523537100453723e-09,0.0009885317413136,-0.0109032867476344,0.0,0.6499999761581421,0.0,-0.0070553300902247,60.0,1.299002766609192,-0.0,-6.662603624363328e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033508300781,0.0,0.0,9.27701112232171e-05,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,9.769182361196728e-05,298.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,7.215487130451947e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,9.76915907813236e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,0.0004634046636056,286.3624572753906,294.1499938964844,288.1499938964844,286.9678039550781,288.79052734375,288.14996337890625,286.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.523537100453723e-09,0.0009885317413136,-0.0109032867476344,0.0,0.6499999761581421,0.0,-0.0070553300902247,60.0,1.299002766609192,-0.0,-6.662603624363328e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,9.253888129023836e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,9.74483191384934e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,7.197502418421209e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.744809358380736e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004622496489901,286.36016845703125,294.1499938964844,288.1499938964844,286.9576416015625,288.7794494628906,288.14996337890625,286.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860711870715,4.235318762368934e-09,0.0009860669961199,-0.0101481452584266,0.0,0.6499999761581421,0.0,-0.0069124465808272,60.0,1.3008317947387695,-0.0,-6.629419146975124e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012145996094,0.0,0.0,9.253888129023836e-05,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040222167969,0.0,0.0,9.74483191384934e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051818847656,0.0,0.0,7.197502418421209e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,9.744809358380736e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.39959716796875,0.0,0.0,0.0004622496489901,286.36016845703125,294.1499938964844,288.1499938964844,286.9576416015625,288.7794494628906,288.14996337890625,286.232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860711870715,4.235318762368934e-09,0.0009860669961199,-0.0101481452584266,0.0,0.6499999761581421,0.0,-0.0069124465808272,60.0,1.3008317947387695,-0.0,-6.629419146975124e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,9.231857256963848e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,9.721632522996516e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,7.180366810644045e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.721609967527912e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0004611492040567,286.35791015625,294.1499938964844,288.1499938964844,286.947509765625,288.7685852050781,288.14996337890625,286.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837227407842,3.9607161994581475e-09,0.000983718666248,-0.009428659453988,0.0,0.6499999761581421,0.0,-0.0067763132974505,60.0,1.2975270748138428,-0.0,-6.597878865477469e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3991394042969,0.0,0.0,9.231857256963848e-05,298.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40191650390625,0.0,0.0,9.721632522996516e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,7.180366810644045e-05,298.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,9.721609967527912e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,0.0004611492040567,286.35791015625,294.1499938964844,288.1499938964844,286.947509765625,288.7685852050781,288.14996337890625,286.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837227407842,3.9607161994581475e-09,0.000983718666248,-0.009428659453988,0.0,0.6499999761581421,0.0,-0.0067763132974505,60.0,1.2975270748138428,-0.0,-6.597878865477469e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,9.211321594193578e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,9.700006194179878e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,7.16439462848939e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,9.699984366307036e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0004601234104484,286.3557434082031,294.1499938964844,288.1499938964844,286.9373474121094,288.7579650878906,288.1499938964844,286.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981533434242,3.704738515963868e-09,0.0009815297089517,-0.0087579609826207,0.0,0.6499999761581421,0.0,-0.0066494136117398,60.0,1.2937134504318235,-0.0,-6.568545529717086e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970947265625,0.0,0.0,9.211321594193578e-05,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3998413085937,0.0,0.0,9.700006194179878e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,7.16439462848939e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,9.699984366307036e-05,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,0.0004601234104484,286.3557434082031,294.1499938964844,288.1499938964844,286.9373474121094,288.7579650878906,288.1499938964844,286.2351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981533434242,3.704738515963868e-09,0.0009815297089517,-0.0087579609826207,0.0,0.6499999761581421,0.0,-0.0066494136117398,60.0,1.2937134504318235,-0.0,-6.568545529717086e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960876464844,0.0,0.0,9.201383363688365e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,9.689540456747636e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,7.15666392352432e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,9.689518628874794e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945007324219,0.0,0.0,0.0004596269864123,286.3546447753906,294.1499938964844,288.1499938964844,286.9322814941406,288.75274658203125,288.1499938964844,286.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804738219827,3.5808578324747486e-09,0.0009804702131077,-0.0084333717823028,0.0,0.6499999761581421,0.0,-0.0065879998728632,60.0,1.2918407917022705,-0.0,-6.55437375485235e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39508056640625,0.0,0.0,9.192083962261675e-05,298.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,9.679747745394708e-05,298.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,7.14943089406006e-05,298.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,9.679725917521864e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0004591624601744,286.35357666015625,294.1499938964844,288.1499938964844,286.9271850585937,288.7475280761719,288.1499938964844,286.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979482429102,3.4649372260275872e-09,0.0009794789366424,-0.0081296358257532,0.0,0.6499999761581421,0.0,-0.0065305330790579,60.0,1.290010929107666,-0.0,-6.541125685544102e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.175619925372304e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.662409138400108e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,7.136625208659098e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.662388038123026e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0004583400732371,286.3514709472656,294.1499938964844,288.1499938964844,286.9170227050781,288.7373352050781,288.1499938964844,286.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777271188795,3.2596925159111834e-09,0.0009777238592505,-0.0075918482616543,0.0,0.6499999761581421,0.0,-0.006428784225136,60.0,1.2866417169570925,-0.0,-6.517701933717035e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3930969238281,0.0,0.0,9.175619925372304e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3957824707031,0.0,0.0,9.662409138400108e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3968505859375,0.0,0.0,7.136625208659098e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39453125,0.0,0.0,9.662388038123026e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0004583400732371,286.3514709472656,294.1499938964844,288.1499938964844,286.9170227050781,288.7373352050781,288.1499938964844,286.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777271188795,3.2596925159111834e-09,0.0009777238592505,-0.0075918482616543,0.0,0.6499999761581421,0.0,-0.006428784225136,60.0,1.2866417169570925,-0.0,-6.517701933717035e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.16107528610155e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.64709252002649e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.125312549760565e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.647071419749408e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0004576135543175,286.3493957519531,294.1499938964844,288.1499938964844,286.9068603515625,288.727294921875,288.1499938964844,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761764085851,3.078369781306378e-09,0.0009761733235791,-0.007116736844182,0.0,0.6499999761581421,0.0,-0.0063388939015567,60.0,1.2835665941238403,-0.0,-6.497043614217547e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3911437988281,0.0,0.0,9.16107528610155e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.393798828125,0.0,0.0,9.64709252002649e-05,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.125312549760565e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,9.647071419749408e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895874023437,0.0,0.0,0.0004576135543175,286.3493957519531,294.1499938964844,288.1499938964844,286.9068603515625,288.727294921875,288.1499938964844,286.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761764085851,3.078369781306378e-09,0.0009761733235791,-0.007116736844182,0.0,0.6499999761581421,0.0,-0.0063388939015567,60.0,1.2835665941238403,-0.0,-6.497043614217547e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.149110701400788e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.634492744226009e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,7.116005872376263e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.634472371544688e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.000457015907159,286.3473815917969,294.1499938964844,288.1499938964844,286.8966979980469,288.7174377441406,288.1499938964844,286.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749004966579,2.929194220513409e-09,0.0009748975862748,-0.0067258551716804,0.0,0.6499999761581421,0.0,-0.0062649408355355,60.0,1.2808316946029663,-0.0,-6.480072300973917e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38922119140625,0.0,0.0,9.149110701400788e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918151855469,0.0,0.0,9.634492744226009e-05,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39288330078125,0.0,0.0,7.116005872376263e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.634472371544688e-05,298.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876953125,0.0,0.0,0.000457015907159,286.3473815917969,294.1499938964844,288.1499938964844,286.8966979980469,288.7174377441406,288.1499938964844,286.2403869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749004966579,2.929194220513409e-09,0.0009748975862748,-0.0067258551716804,0.0,0.6499999761581421,0.0,-0.0062649408355355,60.0,1.2808316946029663,-0.0,-6.480072300973917e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,9.139783651335164e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.62467020144686e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,7.108751015039161e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,9.62464982876554e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,0.0004565500130411,286.3453674316406,294.1499938964844,288.1499938964844,286.88653564453125,288.707763671875,288.1499938964844,286.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739056695252,2.81288015102632e-09,0.0009739028755575,-0.006421077530831,0.0,0.6499999761581421,0.0,-0.0062072784639894,60.0,1.278464913368225,-0.0,-6.466855495546042e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872985839844,0.0,0.0,9.139783651335164e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.389892578125,0.0,0.0,9.62467020144686e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,7.108751015039161e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,9.62464982876554e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.38580322265625,0.0,0.0,0.0004565500130411,286.3453674316406,294.1499938964844,288.1499938964844,286.88653564453125,288.707763671875,288.1499938964844,286.2416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739056695252,2.81288015102632e-09,0.0009739028755575,-0.006421077530831,0.0,0.6499999761581421,0.0,-0.0062072784639894,60.0,1.278464913368225,-0.0,-6.466855495546042e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,9.135992877418175e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,9.62067861109972e-05,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.38995361328125,0.0,0.0,7.105802797013894e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,9.6206582384184e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.000456360692624,286.3443908691406,294.1499938964844,288.1499938964844,286.8814392089844,288.7029724121094,288.1499938964844,286.2422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735011844895,2.765607076682386e-09,0.0009734984487295,-0.0062972074374556,0.0,0.6499999761581421,0.0,-0.0061838417313992,60.0,1.277408480644226,-0.0,-6.461487345177376e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.132995910476892e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879699707031,0.0,0.0,9.617522300686689e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3890075683594,0.0,0.0,7.10347158019431e-05,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868103027344,0.0,0.0,9.617501928005368e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839416503906,0.0,0.0,0.0004562109825201,286.3434143066406,294.1499938964844,288.1499938964844,286.8763427734375,288.6982116699219,288.1499938964844,286.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731813916005,2.7282147652130107e-09,0.0009731786558404,-0.0061992276459932,0.0,0.6499999761581421,0.0,-0.0061653046868741,60.0,1.276444673538208,-0.0,-6.457242562873945e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.129540558205916e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.613882866688071e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,7.10078384145163e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.613863221602514e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,0.0004560383677016,286.34149169921875,294.1499938964844,288.1499938964844,286.8661804199219,288.6888427734375,288.1499938964844,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728123550303,2.685059508067411e-09,0.0009728096774779,-0.0060861473903059,0.0,0.6499999761581421,0.0,-0.0061439112760126,60.0,1.274901032447815,-0.0,-6.452346212881821e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.129540558205916e-05,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860778808594,0.0,0.0,9.613882866688071e-05,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,7.10078384145163e-05,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,9.613863221602514e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3821105957031,0.0,0.0,0.0004560383677016,286.34149169921875,294.1499938964844,288.1499938964844,286.8661804199219,288.6888427734375,288.1499938964844,286.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728123550303,2.685059508067411e-09,0.0009728096774779,-0.0060861473903059,0.0,0.6499999761581421,0.0,-0.0061439112760126,60.0,1.274901032447815,-0.0,-6.452346212881821e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,9.128610690822823e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,9.612904250388964e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,7.10006061126478e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38397216796875,0.0,0.0,9.612883877707644e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,0.0004559919470921,286.34051513671875,294.1499938964844,288.1499938964844,286.8608703613281,288.6840209960937,288.1499938964844,286.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727127035148,2.673425480992364e-09,0.0009727100259624,-0.0060556624084711,0.0,0.6499999761581421,0.0,-0.0061381426639854,60.0,1.274227499961853,-0.0,-6.45102602447878e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,9.12864998099394e-05,298.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,9.612944995751604e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,7.100090442690998e-05,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,9.612925350666046e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802795410156,0.0,0.0,0.0004559938970487,286.339599609375,294.1499938964844,288.1499938964844,286.8559875488281,288.6796264648437,288.1499938964844,286.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727166034281,2.6738677938453748e-09,0.0009727139258757,-0.0060568209737539,0.0,0.6499999761581421,0.0,-0.0061383624561131,60.0,1.2737044095993042,-0.0,-6.451076473013019e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.12986506591551e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.614224109100178e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,7.101035589585081e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,9.61420446401462e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.000456054607639,286.3377685546875,294.1499938964844,288.1483459472656,286.8450622558594,288.6705627441406,288.1498107910156,286.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728451259434,2.688908651293786e-09,0.000972842448391,-0.0060962331481277,0.0,0.6499999761581421,0.0,-0.0061458186246454,60.0,1.2720816135406494,-0.0,-6.452782486121579e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799133300781,0.0,0.0,9.12986506591551e-05,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38238525390625,0.0,0.0,9.614224109100178e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,7.101035589585081e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,9.61420446401462e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,0.000456054607639,286.3377685546875,294.1499938964844,288.1483459472656,286.8450622558594,288.6705627441406,288.1498107910156,286.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728451259434,2.688908651293786e-09,0.000972842448391,-0.0060962331481277,0.0,0.6499999761581421,0.0,-0.0061458186246454,60.0,1.2720816135406494,-0.0,-6.452782486121579e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,9.132275590673088e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.616761963116004e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,7.102909876266494e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,9.616743045626208e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0004561750392895,286.3359375,294.1499938964844,288.1434936523437,286.832763671875,288.6615295410156,288.1492614746094,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731011814437,2.718848257643458e-09,0.0009730984456837,-0.0061746849678456,0.0,0.6499999761581421,0.0,-0.0061606606468558,60.0,1.2691471576690674,-0.0,-6.456179590941248e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3781433105469,0.0,0.0,9.132275590673088e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3805847167969,0.0,0.0,9.616761963116004e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,7.102909876266494e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,9.616743045626208e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,0.0004561750392895,286.3359375,294.1499938964844,288.1434936523437,286.832763671875,288.6615295410156,288.1492614746094,286.2475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731011814437,2.718848257643458e-09,0.0009730984456837,-0.0061746849678456,0.0,0.6499999761581421,0.0,-0.0061606606468558,60.0,1.2691471576690674,-0.0,-6.456179590941248e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37725830078125,0.0,0.0,9.133746789302676e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,9.618311742087826e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,7.104054384399205e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.618292097002268e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,0.0004562485555652,286.3350524902344,294.1499938964844,288.1399230957031,286.8260803222656,288.65704345703125,288.1488647460937,286.2480773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574690133,2.737134074948244e-09,0.0009732547332532,-0.0062225991860032,0.0,0.6499999761581421,0.0,-0.0061697256751358,60.0,1.2672531604766846,-0.0,-6.458255086272402e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763732910156,0.0,0.0,9.135665459325536e-05,298.3992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.620331547921523e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797607421875,0.0,0.0,7.105546683305874e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,9.620312630431728e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749694824219,0.0,0.0,0.0004563443944789,286.33416748046875,294.1499938964844,288.1356506347656,286.8191223144531,288.65252685546875,288.1481018066406,286.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734616614878,2.7609929897920438e-09,0.0009734589257277,-0.0062851170077919,0.0,0.6499999761581421,0.0,-0.006181554403156,60.0,1.264586091041565,-0.0,-6.46096367518112e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,9.140033216681331e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.624930680729447e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,7.108943100320175e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.624911763239652e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0004565625858958,286.3324279785156,294.1499938964844,288.12506103515625,286.8042297363281,288.6434936523437,288.14605712890625,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739261004142,2.815315092163928e-09,0.0009739233064465,-0.0064274580217897,0.0,0.6499999761581421,0.0,-0.0062084831297397,60.0,1.2582759857177734,-0.0,-6.467131896670253e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746337890625,0.0,0.0,9.140033216681331e-05,298.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37701416015625,0.0,0.0,9.624930680729447e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,7.108943100320175e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.624911763239652e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0004565625858958,286.3324279785156,294.1499938964844,288.12506103515625,286.8042297363281,288.6434936523437,288.14605712890625,286.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739261004142,2.815315092163928e-09,0.0009739233064465,-0.0064274580217897,0.0,0.6499999761581421,0.0,-0.0062084831297397,60.0,1.2582759857177734,-0.0,-6.467131896670253e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.14530610316433e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.630482236389072e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,7.113043830031529e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.630464046495037e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004568259755615,286.3307189941406,294.1499938964844,288.11187744140625,286.7882385253906,288.6343994140625,288.1429138183594,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744871640577,2.880917282510609e-09,0.0009744842536747,-0.0065993559546768,0.0,0.6499999761581421,0.0,-0.0062410053797066,60.0,1.2503405809402466,-0.0,-6.47458477942564e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,9.14530610316433e-05,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752746582031,0.0,0.0,9.630482236389072e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.376220703125,0.0,0.0,7.113043830031529e-05,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37420654296875,0.0,0.0,9.630464046495037e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004568259755615,286.3307189941406,294.1499938964844,288.11187744140625,286.7882385253906,288.6343994140625,288.1429138183594,286.2508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744871640577,2.880917282510609e-09,0.0009744842536747,-0.0065993559546768,0.0,0.6499999761581421,0.0,-0.0062410053797066,60.0,1.2503405809402466,-0.0,-6.47458477942564e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.151450649369508e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.636952745495364e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,7.117822678992525e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.636934555601329e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0004571329336613,286.3290405273437,294.1499938964844,288.0963134765625,286.7712097167969,288.62518310546875,288.1385192871094,286.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751410689204,2.9573876680899502e-09,0.0009751381585374,-0.0067997304722666,0.0,0.6499999761581421,0.0,-0.0062789148651063,60.0,1.2408822774887085,-0.0,-6.483278269797665e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.151450649369508e-05,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,9.636952745495364e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744812011719,0.0,0.0,7.117822678992525e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,9.636934555601329e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699035644531,0.0,0.0,0.0004571329336613,286.3290405273437,294.1499938964844,288.0963134765625,286.7712097167969,288.62518310546875,288.1385192871094,286.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751410689204,2.9573876680899502e-09,0.0009751381585374,-0.0067997304722666,0.0,0.6499999761581421,0.0,-0.0062789148651063,60.0,1.2408822774887085,-0.0,-6.483278269797665e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
