time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435180,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.15842392714694e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.644294914323837e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,7.123245450202376e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.6442767244298e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0004574812483042,286.327392578125,294.1499938964844,288.07861328125,286.7532043457031,288.6158142089844,288.1326904296875,286.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758832748048,3.0441738019248987e-09,0.0009758802480064,-0.0070271347649395,0.0,0.6499999761581421,0.0,-0.0063219382427632,60.0,1.2300182580947876,-0.0,-6.493151261111052e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695678710937,0.0,0.0,9.15842392714694e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3718566894531,0.0,0.0,9.644294914323837e-05,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727722167969,0.0,0.0,7.123245450202376e-05,298.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,9.6442767244298e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0004574812483042,286.327392578125,294.1499938964844,288.07861328125,286.7532043457031,288.6158142089844,288.1326904296875,286.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758832748048,3.0441738019248987e-09,0.0009758802480064,-0.0070271347649395,0.0,0.6499999761581421,0.0,-0.0063219382427632,60.0,1.2300182580947876,-0.0,-6.493151261111052e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,9.162136120721698e-05,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3710327148437,0.0,0.0,9.648204286349936e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,7.126133277779445e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.648186096455902e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,0.0004576666979119,286.3265686035156,294.1499938964844,288.06903076171875,286.7438659667969,288.6110534667969,288.1293334960937,286.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097627856303,3.0903839487450573e-09,0.000976275478024,-0.0071482174098491,0.0,0.6499999761581421,0.0,-0.0063448469154536,60.0,1.2242008447647097,-0.0,-6.498411408983884e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,9.166165546048433e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37017822265625,0.0,0.0,9.652446897234768e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37109375,0.0,0.0,7.129266305128112e-05,298.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,9.652428707340732e-05,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0004578679800033,286.3257751464844,294.1499938964844,288.0589904785156,286.7343139648437,288.6062316894531,288.125244140625,286.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767075534909,3.140539828194732e-09,0.0009767044102773,-0.0072796386666595,0.0,0.6499999761581421,0.0,-0.006369711831212,60.0,1.2178865671157837,-0.0,-6.50412346203666e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.17463330551982e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.66136358329095e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,7.135852501960471e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.661346120992675e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0004582909750752,286.3241882324219,294.1499938964844,288.0375671386719,286.71466064453125,288.5964660644531,288.1159973144531,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776089573279,3.2459548382490766e-09,0.0009776056976988,-0.007555853575468,0.0,0.6499999761581421,0.0,-0.0064219697378575,60.0,1.2045718431472778,-0.0,-6.51613589752742e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,9.17463330551982e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,9.66136358329095e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36944580078125,0.0,0.0,7.135852501960471e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.661346120992675e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0004582909750752,286.3241882324219,294.1499938964844,288.0375671386719,286.71466064453125,288.5964660644531,288.1159973144531,286.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776089573279,3.2459548382490766e-09,0.0009776056976988,-0.007555853575468,0.0,0.6499999761581421,0.0,-0.0064219697378575,60.0,1.2045718431472778,-0.0,-6.51613589752742e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653259277344,0.0,0.0,9.17996803764254e-05,298.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.666982077760622e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,7.14000198058784e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3665466308594,0.0,0.0,9.666963887866586e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0004585574788507,286.3232421875,294.1499938964844,288.02398681640625,286.7025451660156,288.59051513671875,288.1097717285156,286.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312375262964906e-09,0.000978173688054,-0.007729890756309,0.0,0.6499999761581421,0.0,-0.0064548975788056,60.0,1.1961647272109983,-0.0,-6.523710283090622e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647155761719,0.0,0.0,9.183741349261254e-05,298.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.670954750617966e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,7.14293637429364e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,9.67093656072393e-05,298.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634033203125,0.0,0.0,0.0004587459261529,286.3226318359375,294.1499938964844,288.0146484375,286.6943054199219,288.5864562988281,288.1048889160156,286.25616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785786969587,3.359346134601537e-09,0.0009785753209143,-0.007852965965867,0.0,0.6499999761581421,0.0,-0.0064781829714775,60.0,1.1902190446853638,-0.0,-6.529069906946462e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,9.19338344829157e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.681107621872798e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.150434976210818e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,9.681090159574524e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004592275945469,286.32110595703125,294.1499938964844,287.9903869628906,286.6733703613281,288.57623291015625,288.092041015625,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796053636819,3.47939477229886e-09,0.0009796018712222,-0.0081675192341208,0.0,0.6499999761581421,0.0,-0.0065376963466405,60.0,1.1750143766403198,-0.0,-6.542776986862009e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,9.19338344829157e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.681107621872798e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3661804199219,0.0,0.0,7.150434976210818e-05,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642883300781,0.0,0.0,9.681090159574524e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,0.0004592275945469,286.32110595703125,294.1499938964844,287.9903869628906,286.6733703613281,288.57623291015625,288.092041015625,286.2571716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796053636819,3.47939477229886e-09,0.0009796018712222,-0.0081675192341208,0.0,0.6499999761581421,0.0,-0.0065376963466405,60.0,1.1750143766403198,-0.0,-6.542776986862009e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.203513764077798e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.691775630926712e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.158314110711217e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.69175816862844e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0004597336519509,286.3196105957031,294.1499938964844,287.9649963378906,286.6518859863281,288.5657043457031,288.0770568847656,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605528098304944e-09,0.0009806805755943,-0.0084980130195617,0.0,0.6499999761581421,0.0,-0.0066002267412841,60.0,1.158971071243286,-0.0,-6.557194609513317e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,9.203513764077798e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,9.691775630926712e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645935058594,0.0,0.0,7.158314110711217e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627319335937,0.0,0.0,9.69175816862844e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0004597336519509,286.3196105957031,294.1499938964844,287.9649963378906,286.6518859863281,288.5657043457031,288.0770568847656,286.2581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806841844692,3.605528098304944e-09,0.0009806805755943,-0.0084980130195617,0.0,0.6499999761581421,0.0,-0.0066002267412841,60.0,1.158971071243286,-0.0,-6.557194609513317e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,9.208779374603182e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3629455566406,0.0,0.0,9.697320638224484e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,7.162409747252241e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.697303175926208e-05,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35955810546875,0.0,0.0,0.0004599966923706,286.3188781738281,294.1499938964844,287.9519348144531,286.6409912109375,288.560302734375,288.0684814453125,286.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812448406592,3.671092319024183e-09,0.0009812412317842,-0.0086698038503527,0.0,0.6499999761581421,0.0,-0.0066327298991382,60.0,1.1505855321884155,-0.0,-6.564695098632002e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,9.214063902618363e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621520996094,0.0,0.0,9.702884563012049e-05,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,7.166519208112732e-05,298.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3611755371094,0.0,0.0,9.702867828309536e-05,298.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.000460260635009,286.31817626953125,294.1499938964844,287.93865966796875,286.6299743652344,288.5548400878906,288.0596923828125,286.2591857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818075923249,3.736888132266358e-09,0.0009818038670346,-0.0088422000408172,0.0,0.6499999761581421,0.0,-0.0066653480753302,60.0,1.1421416997909546,-0.0,-6.572226141088322e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,9.224836685461923e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.714228508528322e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.174898200901225e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.71421177382581e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.000460798793938,286.3167419433594,294.1499938964844,287.91162109375,286.60772705078125,288.54376220703125,288.04083251953125,286.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829547489061,3.871026610369199e-09,0.0009829507907852,-0.0091936625540256,0.0,0.6499999761581421,0.0,-0.0067318459041416,60.0,1.124900460243225,-0.0,-6.587593759377341e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,9.224836685461923e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,9.714228508528322e-05,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,7.174898200901225e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,9.71421177382581e-05,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572998046875,0.0,0.0,0.000460798793938,286.3167419433594,294.1499938964844,287.91162109375,286.60772705078125,288.54376220703125,288.04083251953125,286.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829547489061,3.871026610369199e-09,0.0009829507907852,-0.0091936625540256,0.0,0.6499999761581421,0.0,-0.0067318459041416,60.0,1.124900460243225,-0.0,-6.587593759377341e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,9.23582338145934e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.725798008730636e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,7.183443085523322e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.725781274028122e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0004613476048689,286.3153381347656,294.1499938964844,287.88409423828125,286.5852355957031,288.5323486328125,288.0199890136719,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841247228905,4.0078327323556096e-09,0.0009841206483542,-0.0095521118491888,0.0,0.6499999761581421,0.0,-0.0067996666766703,60.0,1.10717511177063,-0.0,-6.60328538515387e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570251464844,0.0,0.0,9.23582338145934e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,9.725798008730636e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35992431640625,0.0,0.0,7.183443085523322e-05,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.358154296875,0.0,0.0,9.725781274028122e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,0.0004613476048689,286.3153381347656,294.1499938964844,287.88409423828125,286.5852355957031,288.5323486328125,288.0199890136719,286.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841247228905,4.0078327323556096e-09,0.0009841206483542,-0.0095521118491888,0.0,0.6499999761581421,0.0,-0.0067996666766703,60.0,1.10717511177063,-0.0,-6.60328538515387e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.246907575288787e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.737470099935308e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,7.192064367700368e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.737453365232795e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0004619013052433,286.31396484375,294.1499938964844,287.8562316894531,286.56256103515625,288.5206298828125,287.9973449707031,286.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853050578385,4.145854770598589e-09,0.0009853009833022,-0.0099137434735894,0.0,0.6499999761581421,0.0,-0.006868090480566,60.0,1.0891374349594116,-0.0,-6.619135461960468e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.246907575288787e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,9.737470099935308e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584289550781,0.0,0.0,7.192064367700368e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,9.737453365232795e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3543701171875,0.0,0.0,0.0004619013052433,286.31396484375,294.1499938964844,287.8562316894531,286.56256103515625,288.5206298828125,287.9973449707031,286.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853050578385,4.145854770598589e-09,0.0009853009833022,-0.0099137434735894,0.0,0.6499999761581421,0.0,-0.006868090480566,60.0,1.0891374349594116,-0.0,-6.619135461960468e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,9.2580150521826e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.749166201800108e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,7.200702384579927e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.749149467097595e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0004624561406672,286.3126220703125,294.1499938964844,287.82830810546875,286.5398254394531,288.50860595703125,287.9731140136719,286.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284159249579034e-09,0.0009864836465567,-0.0102761099115014,0.0,0.6499999761581421,0.0,-0.0069366539828479,60.0,1.070932388305664,-0.0,-6.635036697844043e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540954589844,0.0,0.0,9.2580150521826e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561096191406,0.0,0.0,9.749166201800108e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35693359375,0.0,0.0,7.200702384579927e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,9.749149467097595e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3529357910156,0.0,0.0,0.0004624561406672,286.3126220703125,294.1499938964844,287.82830810546875,286.5398254394531,288.50860595703125,287.9731140136719,286.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284159249579034e-09,0.0009864836465567,-0.0102761099115014,0.0,0.6499999761581421,0.0,-0.0069366539828479,60.0,1.070932388305664,-0.0,-6.635036697844043e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.263547690352424e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,9.754992061061785e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.356201171875,0.0,0.0,7.205005385912955e-05,298.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544616699219,0.0,0.0,9.754975326359272e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522033691406,0.0,0.0,0.0004627325106412,286.3119812011719,294.1499938964844,287.8143615722656,286.5284729003906,288.50244140625,287.9603271484375,286.2635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.353049476435444e-09,0.0009870727080851,-0.0104566067457199,0.0,0.6499999761581421,0.0,-0.006970805581659,60.0,1.0618135929107666,-0.0,-6.64296422314692e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526916503906,0.0,0.0,9.26905995584093e-05,298.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,9.76079682004638e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554992675781,0.0,0.0,7.209293107734993e-05,298.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.353759765625,0.0,0.0,9.760780812939628e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3515014648437,0.0,0.0,0.0004630078910849,286.3113098144531,294.1499938964844,287.80047607421875,286.5171203613281,288.4961853027344,287.9472045898437,286.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098766409792,4.421694121958808e-09,0.0009876596741378,-0.0106364572420716,0.0,0.6499999761581421,0.0,-0.0070048356428742,60.0,1.0527149438858032,-0.0,-6.650868300539514e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,9.280039375880732e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.772358316695318e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,7.217832171590999e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.772342309588566e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0004635563236661,286.3100280761719,294.1499938964844,287.77294921875,286.4945068359375,288.4835510253906,287.9205627441406,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888332569971,4.558408761567989e-09,0.0009888287167996,-0.0109946513548493,0.0,0.6499999761581421,0.0,-0.007072611246258,60.0,1.0345743894577026,-0.0,-6.666624585704994e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.1925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512878417969,0.0,0.0,9.280039375880732e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3532409667969,0.0,0.0,9.772358316695318e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35406494140625,0.0,0.0,7.217832171590999e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,9.772342309588566e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,0.0004635563236661,286.3100280761719,294.1499938964844,287.77294921875,286.4945068359375,288.4835510253906,287.9205627441406,286.26495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888332569971,4.558408761567989e-09,0.0009888287167996,-0.0109946513548493,0.0,0.6499999761581421,0.0,-0.007072611246258,60.0,1.0345743894577026,-0.0,-6.666624585704994e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,9.28738954826258e-05,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.352294921875,0.0,0.0,9.780098480405286e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,7.223548891488463e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35137939453125,0.0,0.0,9.780082473298536e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,0.0004639234975911,286.3092041015625,294.1499938964844,287.7545166015625,286.4792175292969,288.47479248046875,287.90191650390625,286.2655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896160336211,4.649935991807297e-09,0.0009896113770082,-0.0112344520166516,0.0,0.6499999761581421,0.0,-0.0071179848164319,60.0,1.022400975227356,-0.0,-6.67718325075839e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,9.29084708332084e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,9.783739369595423e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526306152344,0.0,0.0,7.226238085422665e-05,298.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3509521484375,0.0,0.0,9.783723362488672e-05,298.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3487548828125,0.0,0.0,0.000464096199721,286.30877685546875,294.1499938964844,287.7459716796875,286.4720764160156,288.4706726074219,287.89312744140625,286.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989984255284,4.692989108434631e-09,0.0009899795986711,-0.0113472500815987,0.0,0.6499999761581421,0.0,-0.007139328867197,60.0,1.0166723728179932,-0.0,-6.682152786652297e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.30143432924524e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,9.794887591851877e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,7.234472286654636e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,9.794871584745124e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0004646250745281,286.3075561523437,294.1499938964844,287.7196960449219,286.449951171875,288.4575500488281,287.8652038574219,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911117376759,4.824818766735461e-09,0.0009911068482324,-0.0116926375776529,0.0,0.6499999761581421,0.0,-0.0072046825662255,60.0,0.9991269707679749,-0.0,-6.697381138565106e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,9.30143432924524e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,9.794887591851877e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3512268066406,0.0,0.0,7.234472286654636e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495788574219,0.0,0.0,9.794871584745124e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.347412109375,0.0,0.0,0.0004646250745281,286.3075561523437,294.1499938964844,287.7196960449219,286.449951171875,288.4575500488281,287.8652038574219,286.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911117376759,4.824818766735461e-09,0.0009911068482324,-0.0116926375776529,0.0,0.6499999761581421,0.0,-0.0072046825662255,60.0,0.9991269707679749,-0.0,-6.697381138565106e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.311731992056592e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,9.805731679080054e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,7.24248166079633e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.805715671973304e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004651394847314,286.3063659667969,294.1499938964844,287.6943664550781,286.42822265625,288.4442138671875,287.8370361328125,286.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922083700075,4.953046417455198e-09,0.0009922033641487,-0.0120285842567682,0.0,0.6499999761581421,0.0,-0.0072682504542171,60.0,0.9820444583892822,-0.0,-6.71221016546042e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.311731992056592e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3490905761719,0.0,0.0,9.805731679080054e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,7.24248166079633e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34820556640625,0.0,0.0,9.805715671973304e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460693359375,0.0,0.0,0.0004651394847314,286.3063659667969,294.1499938964844,287.6943664550781,286.42822265625,288.4442138671875,287.8370361328125,286.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922083700075,4.953046417455198e-09,0.0009922033641487,-0.0120285842567682,0.0,0.6499999761581421,0.0,-0.0072682504542171,60.0,0.9820444583892822,-0.0,-6.71221016546042e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,9.31667018448934e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484191894531,0.0,0.0,9.81093107839115e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34918212890625,0.0,0.0,7.246321911225095e-05,298.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475341796875,0.0,0.0,9.81091579888016e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,0.0004653861396946,286.3057861328125,294.1499938964844,287.6820983886719,286.4175109863281,288.4374389648437,287.8229675292969,286.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927339851856,5.0145323449157794e-09,0.0009927289793267,-0.0121896713972091,0.0,0.6499999761581421,0.0,-0.0072987312451004,60.0,0.9738342761993408,-0.0,-6.719326961501795e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,9.321620018454269e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477478027344,0.0,0.0,9.81614357442595e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,7.25017162039876e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34686279296875,0.0,0.0,9.81612829491496e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,0.0004656334058381,286.3052062988281,294.1499938964844,287.670166015625,286.4069519042969,288.4306945800781,287.8089294433594,286.2685852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932612301781,5.0761643777264e-09,0.0009932562243193,-0.0123511394485831,0.0,0.6499999761581421,0.0,-0.0073292856104671,60.0,0.9656174778938292,-0.0,-6.726463652739767e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.330959437647834e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.82597775873728e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,7.257435208884999e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,9.825962479226293e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0004660999402403,286.3040466308594,294.1499938964844,287.6473083496094,286.3862609863281,288.4169921875,287.7811279296875,286.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942557662725,5.192450913682478e-09,0.000994250527583,-0.0126557946205139,0.0,0.6499999761581421,0.0,-0.0073869340121746,60.0,0.9499603509902954,-0.0,-6.739939806266193e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,9.330959437647834e-05,298.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3464050292969,0.0,0.0,9.82597775873728e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,7.257435208884999e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455505371094,0.0,0.0,9.825962479226293e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3434753417969,0.0,0.0,0.0004660999402403,286.3040466308594,294.1499938964844,287.6473083496094,286.3862609863281,288.4169921875,287.7811279296875,286.2694702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942557662725,5.192450913682478e-09,0.000994250527583,-0.0126557946205139,0.0,0.6499999761581421,0.0,-0.0073869340121746,60.0,0.9499603509902954,-0.0,-6.739939806266193e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,9.339655662188306e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.835134551394732e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,7.264198939083144e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,9.835119999479502e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0004665343149099,286.3029479980469,294.1499938964844,287.6260070800781,286.3662414550781,288.4031677246094,287.7539367675781,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181966573,5.300721639400763e-09,0.0009951766114681,-0.0129394447430968,0.0,0.6499999761581421,0.0,-0.0074406098574399,60.0,0.9351407885551452,-0.0,-6.75249935966349e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
