time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437400,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,9.339655662188306e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.835134551394732e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3458557128906,0.0,0.0,7.264198939083144e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3442687988281,0.0,0.0,9.835119999479502e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421936035156,0.0,0.0,0.0004665343149099,286.3029479980469,294.1499938964844,287.6260070800781,286.3662414550781,288.4031677246094,287.7539367675781,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995181966573,5.300721639400763e-09,0.0009951766114681,-0.0129394447430968,0.0,0.6499999761581421,0.0,-0.0074406098574399,60.0,0.9351407885551452,-0.0,-6.75249935966349e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,9.34749114094302e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.843386214924976e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,7.270293281180784e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.843371663009748e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0004669257614295,286.3018493652344,294.1499938964844,287.6064758300781,286.3469543457031,288.38922119140625,287.7276916503906,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960163151845,5.398280045199044e-09,0.0009960108436644,-0.0131950285285711,0.0,0.6499999761581421,0.0,-0.0074889734387397,60.0,0.921384871006012,-0.0,-6.763826831956976e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,9.34749114094302e-05,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.843386214924976e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34454345703125,0.0,0.0,7.270293281180784e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3429870605469,0.0,0.0,9.843371663009748e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409423828125,0.0,0.0,0.0004669257614295,286.3018493652344,294.1499938964844,287.6064758300781,286.3469543457031,288.38922119140625,287.7276916503906,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960163151845,5.398280045199044e-09,0.0009960108436644,-0.0131950285285711,0.0,0.6499999761581421,0.0,-0.0074889734387397,60.0,0.921384871006012,-0.0,-6.763826831956976e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.354217763757332e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.850469359662384e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.275524694705382e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,9.850454807747155e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0004672617651522,286.30078125,294.1499938964844,287.5888977050781,286.3285217285156,288.3752136230469,287.7027282714844,286.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996732385829,5.482012177537854e-09,0.0009967269143089,-0.0134143885225057,0.0,0.6499999761581421,0.0,-0.0075304834172129,60.0,0.9088866710662842,-0.0,-6.773555583095003e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.354217763757332e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.850469359662384e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.34326171875,0.0,0.0,7.275524694705382e-05,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417358398437,0.0,0.0,9.850454807747155e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397216796875,0.0,0.0,0.0004672617651522,286.30078125,294.1499938964844,287.5888977050781,286.3285217285156,288.3752136230469,287.7027282714844,286.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996732385829,5.482012177537854e-09,0.0009967269143089,-0.0134143885225057,0.0,0.6499999761581421,0.0,-0.0075304834172129,60.0,0.9088866710662842,-0.0,-6.773555583095003e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,9.35735006351024e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,9.853767551248892e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3426513671875,0.0,0.0,7.27796068531461e-05,298.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.853752999333663e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0004674182273447,286.3002624511719,294.1499938964844,287.5809020996094,286.3196716308594,288.3681945800781,287.6905822753906,286.2724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970660321414,5.52100098971664e-09,0.0009970605606213,-0.0135165303945541,0.0,0.6499999761581421,0.0,-0.0075498130172491,60.0,0.902917742729187,-0.0,-6.778088135206417e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33953857421875,0.0,0.0,9.359873365610838e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34130859375,0.0,0.0,9.856424730969592e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420104980469,0.0,0.0,7.279923011083156e-05,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,9.856410179054365e-05,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385009765625,0.0,0.0,0.0004675443051382,286.2997436523437,294.1499938964844,287.573486328125,286.31103515625,288.3611755371094,287.6791076660156,286.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973342530429,5.552406534548027e-09,0.0009973286651074,-0.0135988043621182,0.0,0.6499999761581421,0.0,-0.0075653800740838,60.0,0.897548258304596,-0.0,-6.781740324868224e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.363889694213869e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.860653517534956e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.283046579686925e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,9.860638965619728e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0004677449178416,286.2987365722656,294.1499938964844,287.5604553222656,286.2945861816406,288.34716796875,287.6576232910156,286.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099776184652,5.602371011548257e-09,0.0009977562585845,-0.0137296989560127,0.0,0.6499999761581421,0.0,-0.0075901513919234,60.0,0.8878739476203918,-0.0,-6.787553274989477e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,9.363889694213869e-05,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.860653517534956e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407897949219,0.0,0.0,7.283046579686925e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392639160156,0.0,0.0,9.860638965619728e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,0.0004677449178416,286.2987365722656,294.1499938964844,287.5604553222656,286.2945861816406,288.34716796875,287.6576232910156,286.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099776184652,5.602371011548257e-09,0.0009977562585845,-0.0137296989560127,0.0,0.6499999761581421,0.0,-0.0075901513919234,60.0,0.8878739476203918,-0.0,-6.787553274989477e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,9.366199083160608e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,9.863085142569616e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3398742675781,0.0,0.0,7.284843013621867e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,9.86307131825015e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,0.0004678602854255,286.2979736328125,294.1499938964844,287.5522766113281,286.2828369140625,288.3365478515625,287.6425170898437,286.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980077156797,5.6310938134629396e-09,0.0009980020113289,-0.0138049451634287,0.0,0.6499999761581421,0.0,-0.0076043913140892,60.0,0.8813926577568054,-0.0,-6.790895668018494e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,9.366685844724998e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.863597369985656e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395690917969,0.0,0.0,7.285220635822043e-05,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33807373046875,0.0,0.0,9.863583545666188e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3361511230469,0.0,0.0,0.0004678845871239,286.2977294921875,294.1499938964844,287.54998779296875,286.2792663574219,288.3332214355469,287.63800048828125,286.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980592876672,5.6371356471629505e-09,0.0009980535833165,-0.0138207720592617,0.0,0.6499999761581421,0.0,-0.0076073859818279,60.0,0.879558265209198,-0.0,-6.79159839478416e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.368397877551617e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,9.86540035228245e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,7.2865528636612e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.865386527962984e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004679701523855,286.2967834472656,294.1499938964844,287.5417785644531,286.2650451660156,288.3193664550781,287.620361328125,286.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982411283999,5.6584013030658314e-09,0.0009982354240491,-0.0138764828443527,0.0,0.6499999761581421,0.0,-0.0076179280877113,60.0,0.872606635093689,-0.0,-6.794073925675549e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,9.368397877551617e-05,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376770019531,0.0,0.0,9.86540035228245e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33837890625,0.0,0.0,7.2865528636612e-05,298.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,9.865386527962984e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349914550781,0.0,0.0,0.0004679701523855,286.2967834472656,294.1499938964844,287.5417785644531,286.2650451660156,288.3193664550781,287.620361328125,286.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982411283999,5.6584013030658314e-09,0.0009982354240491,-0.0138764828443527,0.0,0.6499999761581421,0.0,-0.0076179280877113,60.0,0.872606635093689,-0.0,-6.794073925675549e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,9.369532199343666e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.866594336926936e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,7.287434709724039e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,9.86658051260747e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0004680267884396,286.2958374023437,294.1499938964844,287.5351867675781,286.25177001953125,288.3056640625,287.6047058105469,286.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672460723360473e-09,0.0009983556810766,-0.0139133147895336,0.0,0.6499999761581421,0.0,-0.0076248981058597,60.0,0.8668792247772217,-0.0,-6.795711016138739e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348388671875,0.0,0.0,9.369532199343666e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3365173339844,0.0,0.0,9.866594336926936e-05,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33721923828125,0.0,0.0,7.287434709724039e-05,298.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33575439453125,0.0,0.0,9.86658051260747e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338623046875,0.0,0.0,0.0004680267884396,286.2958374023437,294.1499938964844,287.5351867675781,286.25177001953125,288.3056640625,287.6047058105469,286.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672460723360473e-09,0.0009983556810766,-0.0139133147895336,0.0,0.6499999761581421,0.0,-0.0076248981058597,60.0,0.8668792247772217,-0.0,-6.795711016138739e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33428955078125,0.0,0.0,9.369960753247142e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359375,0.0,0.0,9.867045446299016e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3366394042969,0.0,0.0,7.287767948582768e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,9.86703162197955e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0004680482088588,286.2953796386719,294.1499938964844,287.5325012207031,286.2455139160156,288.298828125,287.59747314453125,286.2764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.6777667012397615e-09,0.0009984008502215,-0.0139272157102823,0.0,0.6499999761581421,0.0,-0.0076275272294878,60.0,0.8643724918365479,-0.0,-6.796328477776116e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3337097167969,0.0,0.0,9.37021686695516e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353881835937,0.0,0.0,9.867315384326504e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360595703125,0.0,0.0,7.287966582225636e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3346252441406,0.0,0.0,9.867301560007036e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.332763671875,0.0,0.0,0.0004680610145442,286.294921875,294.1499938964844,287.5301513671875,286.23944091796875,288.29205322265625,287.5909423828125,286.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680924175521795e-09,0.0009984277421608,-0.0139354867860674,0.0,0.6499999761581421,0.0,-0.0076290923170745,60.0,0.8622652292251587,-0.0,-6.796696538913238e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,9.370454063173383e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.867564222076908e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,7.288150663953274e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.867551125353202e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0004680728598032,286.2940368652344,294.1499938964844,287.52655029296875,286.2279052734375,288.2786560058594,287.5790405273437,286.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683806758582932e-09,0.0009984526550397,-0.0139430379495024,0.0,0.6499999761581421,0.0,-0.0076305228285491,60.0,0.8586592674255371,-0.0,-6.797031915084517e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3326110839844,0.0,0.0,9.370454063173383e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.867564222076908e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3349304199219,0.0,0.0,7.288150663953274e-05,298.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.33349609375,0.0,0.0,9.867551125353202e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,0.0004680728598032,286.2940368652344,294.1499938964844,287.52655029296875,286.2279052734375,288.2786560058594,287.5790405273437,286.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984583593904,5.683806758582932e-09,0.0009984526550397,-0.0139430379495024,0.0,0.6499999761581421,0.0,-0.0076305228285491,60.0,0.8586592674255371,-0.0,-6.797031915084517e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.370259067509323e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,9.867359040072188e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,7.2879993240349e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.86734521575272e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0004680631391238,286.2931823730469,294.1499938964844,287.52423095703125,286.2171325683594,288.26544189453125,287.56890869140625,286.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984370553866,5.681311865401994e-09,0.0009984313510358,-0.0139365019276738,0.0,0.6499999761581421,0.0,-0.00762928603217,60.0,0.8559583425521851,-0.0,-6.796741303105591e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.370259067509323e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3331604003906,0.0,0.0,9.867359040072188e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,7.2879993240349e-05,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.86734521575272e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,0.0004680631391238,286.2931823730469,294.1499938964844,287.52423095703125,286.2171325683594,288.26544189453125,287.56890869140625,286.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984370553866,5.681311865401994e-09,0.0009984313510358,-0.0139365019276738,0.0,0.6499999761581421,0.0,-0.00762928603217,60.0,0.8559583425521851,-0.0,-6.796741303105591e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.369634062750264e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.866700565908104e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.28751256247051e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.8666874691844e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0004680319398175,286.2923278808594,294.1499938964844,287.5231018066406,286.20703125,288.25244140625,287.5604248046875,286.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734599240826356e-09,0.0009983641793951,-0.0139159327372908,0.0,0.6499999761581421,0.0,-0.0076253935694694,60.0,0.8540955781936646,-0.0,-6.795827545147405e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.369634062750264e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3320617675781,0.0,0.0,9.866700565908104e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3327331542969,0.0,0.0,7.28751256247051e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.8666874691844e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0004680319398175,286.2923278808594,294.1499938964844,287.5231018066406,286.20703125,288.25244140625,287.5604248046875,286.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734599240826356e-09,0.0009983641793951,-0.0139159327372908,0.0,0.6499999761581421,0.0,-0.0076253935694694,60.0,0.8540955781936646,-0.0,-6.795827545147405e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,9.368488099426032e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.86549275694415e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,7.286621257662773e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,9.865480387816206e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.000467974692583,286.2915344238281,294.1499938964844,287.5230407714844,286.1975402832031,288.23974609375,287.5539245605469,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982470655813,5.6591100694447505e-09,0.0009982413612306,-0.0138783399015665,0.0,0.6499999761581421,0.0,-0.0076182791963219,60.0,0.8531472086906433,-0.0,-6.794156348632896e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,9.368488099426032e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310241699219,0.0,0.0,9.86549275694415e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,7.286621257662773e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,9.865480387816206e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285217285156,0.0,0.0,0.000467974692583,286.2915344238281,294.1499938964844,287.5230407714844,286.1975402832031,288.23974609375,287.5539245605469,286.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982470655813,5.6591100694447505e-09,0.0009982413612306,-0.0138783399015665,0.0,0.6499999761581421,0.0,-0.0076182791963219,60.0,0.8531472086906433,-0.0,-6.794156348632896e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,9.367829625261948e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,9.86480008577928e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.33111572265625,0.0,0.0,7.286109030246735e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32977294921875,0.0,0.0,9.864786989055574e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280029296875,0.0,0.0,0.0004679418052546,286.2911376953125,294.1499938964844,287.5233764648437,286.1929931640625,288.2334289550781,287.5509338378906,286.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981766343116,5.650879764118599e-09,0.0009981709299609,-0.0138567788526415,0.0,0.6499999761581421,0.0,-0.0076141986064612,60.0,0.8528004884719849,-0.0,-6.793198537025091e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3283996582031,0.0,0.0,9.36700016609393e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299560546875,0.0,0.0,9.863926243269816e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305969238281,0.0,0.0,7.285463652806357e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,9.863913874141872e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0004679003905039,286.2907409667969,294.1499938964844,287.52392578125,286.1885681152344,288.22723388671875,287.54852294921875,286.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980879258364,5.6405120574254405e-09,0.0009980822214856,-0.013829618692398,0.0,0.6499999761581421,0.0,-0.0076090586371719,60.0,0.8527039885520935,-0.0,-6.791992035459772e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.365092410007492e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.86191662377678e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,7.283979357453063e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,9.861904254648834e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0004678050754591,286.2899780273437,294.1499938964844,287.5256652832031,286.1800537109375,288.2149658203125,287.54443359375,286.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978843154385,5.6166724604622695e-09,0.0009978787275031,-0.0137671651318669,0.0,0.6499999761581421,0.0,-0.0075972420163452,60.0,0.8528426289558411,-0.0,-6.78921736607663e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.365092410007492e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3289489746094,0.0,0.0,9.86191662377678e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295593261719,0.0,0.0,7.283979357453063e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3282470703125,0.0,0.0,9.861904254648834e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265075683594,0.0,0.0,0.0004678050754591,286.2899780273437,294.1499938964844,287.5256652832031,286.1800537109375,288.2149658203125,287.54443359375,286.2813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978843154385,5.6166724604622695e-09,0.0009978787275031,-0.0137671651318669,0.0,0.6499999761581421,0.0,-0.0075972420163452,60.0,0.8528426289558411,-0.0,-6.78921736607663e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265686035156,0.0,0.0,9.363202116219328e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280944824219,0.0,0.0,9.859925921773538e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287048339844,0.0,0.0,7.282508886419237e-05,297.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,9.859913552645594e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32568359375,0.0,0.0,0.0004677106626331,286.2893371582031,294.1499938964844,287.5276794433594,286.1732177734375,288.204833984375,287.54180908203125,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976824512705,5.593068674869528e-09,0.000997676863335,-0.0137053290382027,0.0,0.6499999761581421,0.0,-0.0075855404138565,60.0,0.8533259034156799,-0.0,-6.786470407860179e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.326416015625,0.0,0.0,9.362776472698896e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,9.859477722784504e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3285522460937,0.0,0.0,7.282177830347791e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.8594646260608e-05,298.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255310058594,0.0,0.0,0.0004676893877331,286.2892150878906,294.1499938964844,287.5281066894531,286.17193603515625,288.20294189453125,287.54150390625,286.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976369328796,5.587752927027623e-09,0.0009976313449442,-0.0136914029717445,0.0,0.6499999761581421,0.0,-0.0075829052366316,60.0,0.8534882664680481,-0.0,-6.785852235680069e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.360034164274111e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.856589895207436e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,7.280045247171074e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.856577526079492e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0004675524251069,286.2885131835937,294.1499938964844,287.5311889648437,286.16412353515625,288.19122314453125,287.5397644042969,286.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973442647606,5.553526083446059e-09,0.0009973386768251,-0.0136017370969057,0.0,0.6499999761581421,0.0,-0.0075659370049834,60.0,0.8545950055122375,-0.0,-6.781871064731605e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.325439453125,0.0,0.0,9.360034164274111e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32696533203125,0.0,0.0,9.856589895207436e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275756835937,0.0,0.0,7.280045247171074e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,9.856577526079492e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0004675524251069,286.2885131835937,294.1499938964844,287.5311889648437,286.16412353515625,288.19122314453125,287.5397644042969,286.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973442647606,5.553526083446059e-09,0.0009973386768251,-0.0136017370969057,0.0,0.6499999761581421,0.0,-0.0075659370049834,60.0,0.8545950055122375,-0.0,-6.781871064731605e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.356861119158566e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.85324804787524e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,7.277576514752582e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,9.853235678747296e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0004673939547501,286.2878112792969,294.1499938964844,287.53472900390625,286.1565246582031,288.1797790527344,287.5390625,286.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970056125894,5.513930645406617e-09,0.0009970000246539,-0.0134980073198676,0.0,0.6499999761581421,0.0,-0.0075463079847395,60.0,0.8560672998428345,-0.0,-6.777266037261144e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244934082031,0.0,0.0,9.356861119158566e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,9.85324804787524e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,7.277576514752582e-05,297.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,9.853235678747296e-05,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236389160156,0.0,0.0,0.0004673939547501,286.2878112792969,294.1499938964844,287.53472900390625,286.1565246582031,288.1797790527344,287.5390625,286.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970056125894,5.513930645406617e-09,0.0009970000246539,-0.0134980073198676,0.0,0.6499999761581421,0.0,-0.0075463079847395,60.0,0.8560672998428345,-0.0,-6.777266037261144e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32403564453125,0.0,0.0,9.355122165288776e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.85141668934375e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,7.276223914232105e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.851405047811568e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,0.0004673070798162,286.2874450683594,294.1499938964844,287.5366516113281,286.1528015136719,288.1741638183594,287.5390014648437,286.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968199301511,5.492235111148602e-09,0.0009968143422156,-0.0134411705657839,0.0,0.6499999761581421,0.0,-0.007535551674664,60.0,0.8569032549858093,-0.0,-6.77474432109193e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3235778808594,0.0,0.0,9.3533075414598e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,9.849506022874266e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256225585937,0.0,0.0,7.274813106050715e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.849493653746322e-05,298.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,0.0004672164504881,286.287109375,294.1499938964844,287.5386657714844,286.14910888671875,288.1686096191406,287.5390930175781,286.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966263314709,5.469598107765705e-09,0.0009966208599507,-0.0133818667382001,0.0,0.6499999761581421,0.0,-0.0075243297033011,60.0,0.8577837944030762,-0.0,-6.77211318134141e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
