time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439620,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,9.349404717795552e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.845395834418014e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,7.271776848938316e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.845384192885832e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0004670215130317,286.2864685058594,294.1499938964844,287.5428466796875,286.1417541503906,288.1576538085937,287.5398254394531,286.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962101466953,5.420910831333003e-09,0.0009962047915905,-0.0132543165236711,0.0,0.6499999761581421,0.0,-0.00750019447878,60.0,0.8596696853637695,-0.0,-6.766455129536554e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,9.349404717795552e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,9.845395834418014e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,7.271776848938316e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3234558105469,0.0,0.0,9.845384192885832e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,0.0004670215130317,286.2864685058594,294.1499938964844,287.5428466796875,286.1417541503906,288.1576538085937,287.5398254394531,286.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962101466953,5.420910831333003e-09,0.0009962047915905,-0.0132543165236711,0.0,0.6499999761581421,0.0,-0.00750019447878,60.0,0.8596696853637695,-0.0,-6.766455129536554e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.345068247057498e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.840828715823592e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,7.26840371498838e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,9.840817074291408e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0004668048641178,286.28582763671875,294.1499938964844,287.5471496582031,286.13446044921875,288.1470642089844,287.5412902832031,286.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957473957911,5.3668154365027484e-09,0.0009957420406863,-0.0131125980988144,0.0,0.6499999761581421,0.0,-0.0074733761139214,60.0,0.8616935014724731,-0.0,-6.760172510666963e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32177734375,0.0,0.0,9.345068247057498e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232116699219,0.0,0.0,9.840828715823592e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,7.26840371498838e-05,297.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3225402832031,0.0,0.0,9.840817074291408e-05,298.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0004668048641178,286.28582763671875,294.1499938964844,287.5471496582031,286.13446044921875,288.1470642089844,287.5412902832031,286.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957473957911,5.3668154365027484e-09,0.0009957420406863,-0.0131125980988144,0.0,0.6499999761581421,0.0,-0.0074733761139214,60.0,0.8616935014724731,-0.0,-6.760172510666963e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.34045310714282e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.835969103733078e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,7.264814485097304e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.835957462200896e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0004665743617806,286.28521728515625,294.1499938964844,287.551513671875,286.1270751953125,288.1366882324219,287.5431213378906,286.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995255424641,5.309262363084599e-09,0.0009952500695362,-0.0129618197679519,0.0,0.6499999761581421,0.0,-0.0074448455125093,60.0,0.8637260794639587,-0.0,-6.753490566779874e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,9.34045310714282e-05,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,9.835969103733078e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,7.264814485097304e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,9.835957462200896e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.0004665743617806,286.28521728515625,294.1499938964844,287.551513671875,286.1270751953125,288.1366882324219,287.5431213378906,286.2862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995255424641,5.309262363084599e-09,0.0009952500695362,-0.0129618197679519,0.0,0.6499999761581421,0.0,-0.0074448455125093,60.0,0.8637260794639587,-0.0,-6.753490566779874e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.335523645859212e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.830777707975358e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.260980055434629e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,9.830766066443176e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0004663281433749,286.2846069335937,294.1499938964844,287.5557556152344,286.1195678710937,288.1265563964844,287.5453796386719,286.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947295766323,5.247786649675845e-09,0.0009947243379428,-0.0128007652238011,0.0,0.6499999761581421,0.0,-0.0074143693782389,60.0,0.8657322525978088,-0.0,-6.746357428255578e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3200378417969,0.0,0.0,9.335523645859212e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.830777707975358e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3219909667969,0.0,0.0,7.260980055434629e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,9.830766066443176e-05,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0004663281433749,286.2846069335937,294.1499938964844,287.5557556152344,286.1195678710937,288.1265563964844,287.5453796386719,286.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947295766323,5.247786649675845e-09,0.0009947243379428,-0.0128007652238011,0.0,0.6499999761581421,0.0,-0.0074143693782389,60.0,0.8657322525978088,-0.0,-6.746357428255578e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3196105957031,0.0,0.0,9.33289047679864e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210144042969,0.0,0.0,9.828004112932832e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3215637207031,0.0,0.0,7.258931873366237e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,9.82799319899641e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3188171386719,0.0,0.0,0.0004661965940613,286.2843322753906,294.1499938964844,287.5578308105469,286.1157531738281,288.1216735839844,287.5466613769531,286.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944485500454,5.214948473053482e-09,0.0009944434277713,-0.012714734300971,0.0,0.6499999761581421,0.0,-0.007398088928312,60.0,0.8666511178016663,-0.0,-6.742548919191904e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.330273314844816e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205871582031,0.0,0.0,9.825247980188578e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,7.256896060425788e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199462890625,0.0,0.0,9.825237066252156e-05,298.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,0.0004660658887587,286.2840576171875,294.1499938964844,287.559814453125,286.1118469238281,288.11676025390625,287.54791259765625,286.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994169502519,5.182312357021601e-09,0.0009941642638295,-0.0126292323693633,0.0,0.6499999761581421,0.0,-0.0073819099925458,60.0,0.8675829768180847,-0.0,-6.738764568581247e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,9.324845450464636e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.819531987886876e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,7.252674549818039e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,9.819521073950456e-05,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0004657947574742,286.2834777832031,294.1499938964844,287.56353759765625,286.1038818359375,288.10711669921875,287.55059814453125,286.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114631829172822e-09,0.0009935857960954,-0.0124519178643822,0.0,0.6499999761581421,0.0,-0.007348358631134,60.0,0.8692891597747803,-0.0,-6.730920176778454e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3183898925781,0.0,0.0,9.324845450464636e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197326660156,0.0,0.0,9.819531987886876e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,7.252674549818039e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,9.819521073950456e-05,298.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175964355469,0.0,0.0,0.0004657947574742,286.2834777832031,294.1499938964844,287.56353759765625,286.1038818359375,288.10711669921875,287.55059814453125,286.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114631829172822e-09,0.0009935857960954,-0.0124519178643822,0.0,0.6499999761581421,0.0,-0.007348358631134,60.0,0.8692891597747803,-0.0,-6.730920176778454e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.317626953125,0.0,0.0,9.319663513451816e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,9.814074292080476e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,7.24864294170402e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.318359375,0.0,0.0,9.814063378144056e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168334960937,0.0,0.0,0.0004655358789023,286.2829895019531,294.1499938964844,287.56658935546875,286.0962219238281,288.0983581542969,287.5530700683594,286.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930380620062,5.05000974371228e-09,0.0009930330561473,-0.0122826164588332,0.0,0.6499999761581421,0.0,-0.0073163220658898,60.0,0.8706549406051636,-0.0,-6.723434609057223e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,9.319205855717884e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31890869140625,0.0,0.0,9.813592623686418e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,7.248287147376686e-05,297.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182983398437,0.0,0.0,9.813581709749997e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,0.0004655130323953,286.2829284667969,294.1499938964844,287.5668334960937,286.0955505371094,288.0975952148437,287.5533142089844,286.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929892839863,5.044303641454917e-09,0.0009929842781275,-0.0122676668688654,0.0,0.6499999761581421,0.0,-0.0073134931735694,60.0,0.870757520198822,-0.0,-6.722773804312966e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.313425834989177e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.807506285142154e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,7.243792060762644e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,9.807495371205732e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.000465224351501,286.28240966796875,294.1499938964844,287.569580078125,286.0868225097656,288.0883178710937,287.5559997558594,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722403971941276e-09,0.0009923680918291,-0.0120788691565394,0.0,0.6499999761581421,0.0,-0.0072777685709297,60.0,0.8718472123146057,-0.0,-6.714431322052405e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167724609375,0.0,0.0,9.313425834989177e-05,298.2621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.807506285142154e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3186340332031,0.0,0.0,7.243792060762644e-05,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3174743652344,0.0,0.0,9.807495371205732e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,0.000465224351501,286.28240966796875,294.1499938964844,287.569580078125,286.0868225097656,288.0883178710937,287.5559997558594,286.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722403971941276e-09,0.0009923680918291,-0.0120788691565394,0.0,0.6499999761581421,0.0,-0.0072777685709297,60.0,0.8718472123146057,-0.0,-6.714431322052405e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.307562140747903e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.801331179914996e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,7.239231490530074e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.801320993574336e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0004649314505513,286.2818908691406,294.1499938964844,287.5716247558594,286.0776062011719,288.0792541503906,287.5586242675781,286.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899129990576512e-09,0.0009917428251355,-0.0118873268365859,0.0,0.6499999761581421,0.0,-0.0072415247559547,60.0,0.8725058436393738,-0.0,-6.705973021325917e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31597900390625,0.0,0.0,9.307562140747903e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3172912597656,0.0,0.0,9.801331179914996e-05,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178405761719,0.0,0.0,7.239231490530074e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3166809082031,0.0,0.0,9.801320993574336e-05,298.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0004649314505513,286.2818908691406,294.1499938964844,287.5716247558594,286.0776062011719,288.0792541503906,287.5586242675781,286.2903137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899129990576512e-09,0.0009917428251355,-0.0118873268365859,0.0,0.6499999761581421,0.0,-0.0072415247559547,60.0,0.8725058436393738,-0.0,-6.705973021325917e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,9.3046146503184e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,9.798227256396784e-05,298.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31744384765625,0.0,0.0,7.236938108690083e-05,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163146972656,0.0,0.0,9.798216342460364e-05,298.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.000464784214273,286.2816467285156,294.1499938964844,287.5723571777344,286.0727844238281,288.0747985839844,287.559814453125,286.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914333932101,4.8623771675693214e-09,0.0009914286201819,-0.0117910373955965,0.0,0.6499999761581421,0.0,-0.0072233043611049,60.0,0.8726324439048767,-0.0,-6.701723265223336e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,9.30166570469737e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165283203125,0.0,0.0,9.79512115009129e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170471191406,0.0,0.0,7.234644726850092e-05,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.79511096375063e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,0.0004646368906833,286.28143310546875,294.1499938964844,287.5729064941406,286.0678100585937,288.07037353515625,287.5609741210937,286.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825605248726106e-09,0.0009911141823977,-0.0116946976631879,0.0,0.6499999761581421,0.0,-0.0072050751186907,60.0,0.872630774974823,-0.0,-6.697472088035283e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,9.295787458540872e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,9.788930765353145e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,7.23007251508534e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.788920579012483e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0004643432621378,286.28094482421875,294.1499938964844,287.5732727050781,286.0574035644531,288.0616760253906,287.56298828125,286.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752314541889291e-09,0.000990487402305,-0.0115026803687214,0.0,0.6499999761581421,0.0,-0.0071687414310872,60.0,0.8721929788589478,-0.0,-6.689003839710497e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144836425781,0.0,0.0,9.295787458540872e-05,298.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,9.788930765353145e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3162841796875,0.0,0.0,7.23007251508534e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.315185546875,0.0,0.0,9.788920579012483e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0004643432621378,286.28094482421875,294.1499938964844,287.5732727050781,286.0574035644531,288.0616760253906,287.56298828125,286.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752314541889291e-09,0.000990487402305,-0.0115026803687214,0.0,0.6499999761581421,0.0,-0.0071687414310872,60.0,0.8721929788589478,-0.0,-6.689003839710497e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.289970330428332e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.782805136637762e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,7.225547597045079e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.782794950297102e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0004640527185983,286.2804870605469,294.1499938964844,287.5726318359375,286.0462951660156,288.0531616210937,287.5645751953125,286.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.6797894448502575e-09,0.0009898672578856,-0.0113126672804355,0.0,0.6499999761581421,0.0,-0.0071327877230942,60.0,0.8710988759994507,-0.0,-6.680629383026826e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.289970330428332e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3150329589844,0.0,0.0,9.782805136637762e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,7.225547597045079e-05,297.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,9.782794950297102e-05,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0004640527185983,286.2804870605469,294.1499938964844,287.5726318359375,286.0462951660156,288.0531616210937,287.5645751953125,286.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898719144985,4.6797894448502575e-09,0.0009898672578856,-0.0113126672804355,0.0,0.6499999761581421,0.0,-0.0071327877230942,60.0,0.8710988759994507,-0.0,-6.680629383026826e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.284258703701198e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,9.776790102478115e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,7.221104897325858e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.776779916137456e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0004637674137484,286.2800598144531,294.1499938964844,287.5708312988281,286.034423828125,288.04473876953125,287.56561279296875,286.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.6085748550694924e-09,0.0009892582893371,-0.0111260870471596,0.0,0.6499999761581421,0.0,-0.0070974836125969,60.0,0.8692840933799744,-0.0,-6.67241053520229e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.31304931640625,0.0,0.0,9.284258703701198e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,9.776790102478115e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147888183594,0.0,0.0,7.221104897325858e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,9.776779916137456e-05,298.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,0.0004637674137484,286.2800598144531,294.1499938964844,287.5708312988281,286.034423828125,288.04473876953125,287.56561279296875,286.2929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892628295347,4.6085748550694924e-09,0.0009892582893371,-0.0111260870471596,0.0,0.6499999761581421,0.0,-0.0070974836125969,60.0,0.8692840933799744,-0.0,-6.67241053520229e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.278675861423837e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.770911128725857e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,7.216762605821714e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.770900942385195e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0004634885408449,286.2796630859375,294.1499938964844,287.5678100585937,286.021728515625,288.03643798828125,287.5660400390625,286.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538966980049963e-09,0.0009886630577966,-0.0109437135979533,0.0,0.6499999761581421,0.0,-0.007062975782901,60.0,0.866684079170227,-0.0,-6.664382823373671e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,9.278675861423837e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,9.770911128725857e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3140869140625,0.0,0.0,7.216762605821714e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,9.770900942385195e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116149902344,0.0,0.0,0.0004634885408449,286.2796630859375,294.1499938964844,287.5678100585937,286.021728515625,288.03643798828125,287.5660400390625,286.2935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538966980049963e-09,0.0009886630577966,-0.0109437135979533,0.0,0.6499999761581421,0.0,-0.007062975782901,60.0,0.866684079170227,-0.0,-6.664382823373671e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,9.275950287701562e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.313232421875,0.0,0.0,9.76804076344706e-05,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,7.214643119368702e-05,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31268310546875,0.0,0.0,9.768031304702164e-05,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,0.0004633523931261,286.2794494628906,294.1499938964844,287.5657653808594,286.0150146484375,288.0323486328125,287.56591796875,286.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883770253509,4.504986161890656e-09,0.0009883724851533,-0.0108546847477555,0.0,0.6499999761581421,0.0,-0.0070461304858326,60.0,0.8650152087211609,-0.0,-6.660465601271427e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116760253906,0.0,0.0,9.273264731746168e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.765212598722428e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133850097656,0.0,0.0,7.21255419193767e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.31231689453125,0.0,0.0,9.76520313997753e-05,298.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,0.0004632182535715,286.2792663574219,294.1499938964844,287.5633850097656,286.0080871582031,288.0282287597656,287.56561279296875,286.2942199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880906436592,4.471499615021912e-09,0.0009880861034616,-0.0107669485732913,0.0,0.6499999761581421,0.0,-0.0070295296609401,60.0,0.8631410598754883,-0.0,-6.656606643673514e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.268017311114818e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.759686508914456e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.208472379716113e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.759677050169556e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0004629561153706,286.27886962890625,294.1499938964844,287.5574951171875,285.9934997558594,288.02008056640625,287.56451416015625,286.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406070619467073e-09,0.0009875266114249,-0.0105955237522721,0.0,0.6499999761581421,0.0,-0.0069970930926501,60.0,0.8587970733642578,-0.0,-6.64906920633257e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.268017311114818e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.759686508914456e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127136230469,0.0,0.0,7.208472379716113e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.759677050169556e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.310302734375,0.0,0.0,0.0004629561153706,286.27886962890625,294.1499938964844,287.5574951171875,285.9934997558594,288.02008056640625,287.56451416015625,286.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406070619467073e-09,0.0009875266114249,-0.0105955237522721,0.0,0.6499999761581421,0.0,-0.0069970930926501,60.0,0.8587970733642578,-0.0,-6.64906920633257e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.263000538339838e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.75440416368656e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,7.204570283647627e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.7543939773459e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0004627055604942,286.27850341796875,294.1499938964844,287.54998779296875,285.97784423828125,288.0119323730469,287.5624389648437,286.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869961068034,4.343521986527321e-09,0.0009869917994365,-0.0104316435754299,0.0,0.0,0.0,-0.0069660851731896,60.0,0.8533921837806702,-0.0,-6.641867855705641e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,9.263000538339838e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,9.75440416368656e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,7.204570283647627e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3110046386719,0.0,0.0,9.7543939773459e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096618652344,0.0,0.0,0.0004627055604942,286.27850341796875,294.1499938964844,287.54998779296875,285.97784423828125,288.0119323730469,287.5624389648437,286.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869961068034,4.343521986527321e-09,0.0009869917994365,-0.0104316435754299,0.0,0.0,0.0,-0.0069660851731896,60.0,0.8533921837806702,-0.0,-6.641867855705641e-08,0.0,283.3087463378906,285.876708984375,291.73681640625,292.61334228515625,313.5447082519531,310.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-6.531231516404742e-21,-3.265615960150763e-21,-3.265615758202371e-21,4.924182356617949e-21,7.520924846549596e-21,-2.596742893828431e-21,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
