time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.0004607602895703,293.177490234375,294.1499938964844,283.81707763671875,283.81707763671875,289.36773681640625,284.050048828125,293.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.251125812530518,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,9.224047971656546e-05,296.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707763671875,0.0,0.0,9.71336630755104e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1707458496094,0.0,0.0,7.1742593718227e-05,296.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17047119140625,0.0,0.0,9.71336630755104e-05,297.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,0.0004607602895703,293.177490234375,294.1499938964844,283.81707763671875,283.81707763671875,289.36773681640625,284.050048828125,293.0899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828127222135,3.854360386412736e-09,0.0009828088805079,-0.0091499937698245,0.0,0.0,0.0,-0.0067235860042274,60.0,-6.251125812530518,-0.0,-6.585683820503618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004605378489941,293.1772155761719,294.1499938964844,283.79888916015625,283.79888916015625,289.2711181640625,284.0177001953125,293.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.0,0.0,-0.006696084048599,60.0,-6.257670402526856,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,9.219595085596666e-05,296.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.170654296875,0.0,0.0,9.70867768046446e-05,296.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,7.170796015998349e-05,296.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.70867768046446e-05,297.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004605378489941,293.1772155761719,294.1499938964844,283.79888916015625,283.79888916015625,289.2711181640625,284.0177001953125,293.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823382133617,3.7988843182290574e-09,0.0009823343716561,-0.0090046385303139,0.0,0.0,0.0,-0.006696084048599,60.0,-6.257670402526856,-0.0,-6.579326594646774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,9.218079503625631e-05,296.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.70708133536391e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705627441406,0.0,0.0,7.169617310864851e-05,296.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,9.70708133536391e-05,297.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17169189453125,0.0,0.0,0.0004604621499311,293.17706298828125,294.1499938964844,283.79058837890625,283.79058837890625,289.223388671875,284.00250244140625,293.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821766288951,3.779998536401763e-09,0.0009821729036048,-0.0089551554992794,0.0,0.0,0.0,-0.0066867214627563,60.0,-6.260863780975342,-0.0,-6.577163702559119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,9.216945909429342e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705322265625,0.0,0.0,9.705888078315184e-05,296.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,7.168736192397773e-05,296.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.705888078315184e-05,297.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.171630859375,0.0,0.0,0.0004604055429808,293.1769104003906,294.1499938964844,283.7828369140625,283.7828369140625,289.17596435546875,283.98785400390625,293.0817565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820556733757,3.765882716777469e-09,0.0009820519480854,-0.0089181689545512,0.0,0.0,0.0,-0.0066797221079468,60.0,-6.264003753662109,-0.0,-6.575546507292529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004603674751706,293.1766052246094,294.1499938964844,283.76910400390625,283.76910400390625,289.08221435546875,283.9600830078125,293.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386757203245e-09,0.0009819709230214,-0.0088932886719703,0.0,0.0,0.0,-0.0066750152036547,60.0,-6.27008867263794,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,9.216184116667137e-05,296.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703796386719,0.0,0.0,9.70508554019034e-05,296.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703491210937,0.0,0.0,7.168143201852217e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.70508554019034e-05,297.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0004603674751706,293.1766052246094,294.1499938964844,283.76910400390625,283.76910400390625,289.08221435546875,283.9600830078125,293.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819746483117,3.756386757203245e-09,0.0009819709230214,-0.0088932886719703,0.0,0.0,0.0,-0.0066750152036547,60.0,-6.27008867263794,-0.0,-6.574459376906816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.0004604359855875,293.1763000488281,294.1499938964844,283.7579650878906,283.7579650878906,288.9898681640625,283.934326171875,293.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773472645463016e-09,0.000982116907835,-0.0089380564168095,0.0,0.0,0.0,-0.0066834851168096,60.0,-6.275847911834717,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,9.21755563467741e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,9.706529817776754e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701965332031,0.0,0.0,7.169209857238457e-05,296.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,9.706529817776754e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712951660156,0.0,0.0,0.0004604359855875,293.1763000488281,294.1499938964844,283.7579650878906,283.7579650878906,288.9898681640625,283.934326171875,293.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821206331253,3.773472645463016e-09,0.000982116907835,-0.0089380564168095,0.0,0.0,0.0,-0.0066834851168096,60.0,-6.275847911834717,-0.0,-6.5764162116011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.710311860544608e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0004606153815984,293.1759338378906,294.1499938964844,283.74969482421875,283.74969482421875,288.8989562988281,283.91046142578125,293.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182155215338315e-09,0.0009824994485825,-0.0090552903711795,0.0,0.0,0.0,-0.0067056659609079,60.0,-6.28125,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,9.221147047355772e-05,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700744628906,0.0,0.0,9.710311860544608e-05,296.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700439453125,0.0,0.0,7.172003097366542e-05,296.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.710311860544608e-05,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.171142578125,0.0,0.0,0.0004606153815984,293.1759338378906,294.1499938964844,283.74969482421875,283.74969482421875,288.8989562988281,283.91046142578125,293.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.8182155215338315e-09,0.0009824994485825,-0.0090552903711795,0.0,0.0,0.0,-0.0067056659609079,60.0,-6.28125,-0.0,-6.581541356354137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0004609203897416,293.17559814453125,294.1499938964844,283.7445068359375,283.7445068359375,288.8094787597656,283.8885498046875,293.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894285782735096e-09,0.0009831498609855,-0.0092546045780181,0.0,0.0,0.0,-0.0067433766089379,60.0,-6.286250114440918,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,9.227253030985594e-05,296.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,9.71674162428826e-05,296.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.176752114901319e-05,296.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1695861816406,0.0,0.0,9.71674162428826e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0004609203897416,293.17559814453125,294.1499938964844,283.7445068359375,283.7445068359375,288.8094787597656,283.8885498046875,293.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831537026911,3.894285782735096e-09,0.0009831498609855,-0.0092546045780181,0.0,0.0,0.0,-0.0067433766089379,60.0,-6.286250114440918,-0.0,-6.590260426264649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,9.23127809073776e-05,296.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697998046875,0.0,0.0,9.720980597194284e-05,296.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,7.179882959462702e-05,296.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.720980597194284e-05,297.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708374023437,0.0,0.0,0.0004611214390024,293.1754150390625,294.1499938964844,283.7431640625,283.7431640625,288.7652893066406,283.8783264160156,293.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835824603214,3.944435444935834e-09,0.0009835785022005,-0.0093860030174255,0.0,0.0,0.0,-0.0067682373337447,60.0,-6.288598537445068,-0.0,-6.596011559167891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.236045298166572e-05,296.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.726001007948072e-05,296.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.18359078746289e-05,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,9.726001007948072e-05,297.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.17071533203125,0.0,0.0,0.000461359595647,293.1752014160156,294.1499938964844,283.74267578125,283.74267578125,288.721435546875,283.86865234375,293.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840903803706,4.0038310444856515e-09,0.0009840864222496,-0.0095416270196437,0.0,0.0,0.0,-0.006797682493925,60.0,-6.290846824645996,-0.0,-6.602826374546569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004619490355253,293.1748352050781,294.1499938964844,283.7444152832031,283.7444152832031,288.63482666015625,283.8508605957031,293.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985347549431,4.1508418924252055e-09,0.0009853434748947,-0.0099268099293112,0.0,0.0,0.0,-0.0068705617450177,60.0,-6.295070648193359,-0.0,-6.619708159405492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,9.247845446225256e-05,296.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16949462890625,0.0,0.0,9.738426888361572e-05,296.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,7.192768680397421e-05,296.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.738426888361572e-05,297.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1705017089844,0.0,0.0,0.0004619490355253,293.1748352050781,294.1499938964844,283.7444152832031,283.7444152832031,288.63482666015625,283.8508605957031,293.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985347549431,4.1508418924252055e-09,0.0009853434748947,-0.0099268099293112,0.0,0.0,0.0,-0.0068705617450177,60.0,-6.295070648193359,-0.0,-6.619708159405492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.263085667043924e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.754475468071178e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.754475468071178e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004627103044185,293.1744079589844,294.1499938964844,283.75,283.75,288.5497131347656,283.83563232421875,293.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340714898631859e-09,0.0009869670029729,-0.0104242889210581,0.0,0.0,0.0,-0.0069646895863115,60.0,-6.298928260803223,-0.0,-6.64154455876087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,9.263085667043924e-05,296.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16925048828125,0.0,0.0,9.754475468071178e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,7.204621942946687e-05,296.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689758300781,0.0,0.0,9.754475468071178e-05,297.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702575683594,0.0,0.0,0.0004627103044185,293.1744079589844,294.1499938964844,283.75,283.75,288.5497131347656,283.83563232421875,293.05224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340714898631859e-09,0.0009869670029729,-0.0104242889210581,0.0,0.0,0.0,-0.0069646895863115,60.0,-6.298928260803223,-0.0,-6.64154455876087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.28067893255502e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.000463589123683,293.1739807128906,294.1499938964844,283.7599792480469,283.7599792480469,288.4660339355469,283.8232727050781,293.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559904454026764e-09,0.0009888412896543,-0.0109985712915658,0.0,0.0,0.0,-0.0070733511820435,60.0,-6.301980495452881,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.28067893255502e-05,296.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,9.773002238944172e-05,296.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16900634765625,0.0,0.0,7.218305836431682e-05,296.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.773002238944172e-05,297.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1700134277344,0.0,0.0,0.000463589123683,293.1739807128906,294.1499938964844,283.7599792480469,283.7599792480469,288.4660339355469,283.8232727050781,293.0479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888458298519,4.559904454026764e-09,0.0009888412896543,-0.0109985712915658,0.0,0.0,0.0,-0.0070733511820435,60.0,-6.301980495452881,-0.0,-6.666797247589784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.000464525015559,293.17352294921875,294.1499938964844,283.7745361328125,283.7745361328125,288.3837280273437,283.8140563964844,293.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.303313732147217,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,9.299414523411542e-05,296.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16876220703125,0.0,0.0,9.792731725610793e-05,296.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1687316894531,0.0,0.0,7.232878124341369e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.792731725610793e-05,297.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16973876953125,0.0,0.0,0.000464525015559,293.17352294921875,294.1499938964844,283.7745361328125,283.7745361328125,288.3837280273437,283.8140563964844,293.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793323959972895e-09,0.0009908373467624,-0.0116101233288645,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.303313732147217,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,9.30920068640262e-05,296.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,9.80303666437976e-05,296.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686096191406,0.0,0.0,7.240489503601566e-05,296.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683654785156,0.0,0.0,9.80303666437976e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16961669921875,0.0,0.0,0.0004650138434953,293.1733093261719,294.1499938964844,283.7834777832031,283.7834777832031,288.3431396484375,283.81085205078125,293.0414733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.303099632263184,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,9.319260425399988e-05,296.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684875488281,0.0,0.0,9.81362973107025e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16845703125,0.0,0.0,7.248313340824097e-05,296.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1682434082031,0.0,0.0,9.81362973107025e-05,297.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694641113281,0.0,0.0,0.000465516350232,293.1730651855469,294.1499938964844,283.7934265136719,283.7934265136719,288.3029479980469,283.80877685546875,293.039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405755125382265e-09,0.0009929515654221,-0.0122579019516706,0.0,0.0,0.0,-0.0073116412386298,60.0,-6.302295684814453,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,9.33276824071072e-05,296.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683044433594,0.0,0.0,9.82785422820598e-05,296.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.16827392578125,0.0,0.0,7.258819823618978e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1680603027344,0.0,0.0,9.82785422820598e-05,297.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692810058594,0.0,0.0,0.0004661910934373,293.1727600097656,294.1499938964844,283.8078918457031,283.8078918457031,288.251220703125,283.8078918457031,293.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943958139047,5.208864894967746e-09,0.0009943905752152,-0.012698795646429,0.0,0.0,0.0,-0.0073950695805251,60.0,-6.300428867340088,-0.0,-6.741843350255294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,9.340199903817847e-05,296.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.168212890625,0.0,0.0,9.835680975811556e-05,296.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681823730469,0.0,0.0,7.264599844347686e-05,296.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679382324219,0.0,0.0,9.835680975811556e-05,297.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1691589355469,0.0,0.0,0.0004665623418986,293.1725769042969,294.1499938964844,283.8163146972656,283.8163146972656,288.22381591796875,283.8083801269531,293.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951876709237,5.301460603845953e-09,0.0009951824322342,-0.0129413809627294,0.0,0.0,0.0,-0.007440973073244,60.0,-6.299022674560547,-0.0,-6.752585335334518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,9.85887090791948e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.85887090791948e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0004676623793784,293.17205810546875,294.1499938964844,283.8428955078125,283.8428955078125,288.1464233398437,283.81304931640625,293.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575826911297099e-09,0.000997528550215,-0.0136601608246564,0.0,0.0,0.0,-0.0075769885443151,60.0,-6.293806552886963,-0.0,-6.784465256259864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,9.362222044728696e-05,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1679077148437,0.0,0.0,9.85887090791948e-05,296.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,7.281728176167235e-05,296.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676330566406,0.0,0.0,9.85887090791948e-05,297.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688537597656,0.0,0.0,0.0004676623793784,293.17205810546875,294.1499938964844,283.8428955078125,283.8428955078125,288.1464233398437,283.81304931640625,293.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975341381505,5.575826911297099e-09,0.000997528550215,-0.0136601608246564,0.0,0.0,0.0,-0.0075769885443151,60.0,-6.293806552886963,-0.0,-6.784465256259864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.385306475451216e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,0.0004688155022449,293.1715393066406,294.1499938964844,283.8729248046875,283.8729248046875,288.0709533691406,283.8236083984375,293.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863431962183085e-09,0.0009999877074733,-0.0144136007875204,0.0,0.0,0.0,-0.0077195665799081,60.0,-6.286614894866943,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,9.385306475451216e-05,296.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.883179882308468e-05,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,7.299683056771755e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,9.883179882308468e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,0.0004688155022449,293.1715393066406,294.1499938964844,283.8729248046875,283.8729248046875,288.0709533691406,283.8236083984375,293.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999936446547,5.863431962183085e-09,0.0009999877074733,-0.0144136007875204,0.0,0.0,0.0,-0.0077195665799081,60.0,-6.286614894866943,-0.0,-6.817963082994538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,9.908554056892172e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004700191202573,293.17095947265625,294.1499938964844,283.90606689453125,283.90606689453125,287.9971923828125,283.8392639160156,293.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000123634934,0.0,0.0,0.0,-0.0078683886677026,60.0,-6.277895927429199,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,9.409402264282107e-05,296.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.167236328125,0.0,0.0,9.908554056892172e-05,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1672058105469,0.0,0.0,7.318423740798607e-05,296.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,9.908554056892172e-05,297.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004700191202573,293.17095947265625,294.1499938964844,283.90606689453125,283.90606689453125,287.9971923828125,283.8392639160156,293.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025608353316,6.163632715328049e-09,0.0010025546653196,-0.0152000123634934,0.0,0.0,0.0,-0.0078683886677026,60.0,-6.277895927429199,-0.0,-6.853016287777791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,9.421809954801574e-05,296.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,9.92161949397996e-05,296.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,7.32807457097806e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16680908203125,0.0,0.0,9.92161949397996e-05,297.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.16796875,0.0,0.0,0.0004706389154307,293.1706848144531,294.1499938964844,283.9237060546875,283.9237060546875,287.9609680175781,283.8489990234375,293.0196838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038829641416,6.318216616563177e-09,0.0010038766777142,-0.0156049523502588,0.0,0.0,0.0,-0.0079450225457549,60.0,-6.272992134094238,-0.0,-6.871101732031093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,9.43449922488071e-05,296.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.934981790138409e-05,296.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668395996094,0.0,0.0,7.337943679885939e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.934981790138409e-05,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16778564453125,0.0,0.0,0.0004712727677542,293.1703796386719,294.1499938964844,283.9420166015625,283.9420166015625,287.9252014160156,283.8600158691406,293.0174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052350116893,6.476310598912961e-09,0.0010052284924313,-0.0160190798342227,0.0,0.0,0.0,-0.0080233970656991,60.0,-6.267724514007568,-0.0,-6.88962202843868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,9.451415098737924e-05,296.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1666259765625,0.0,0.0,9.952795517165214e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1665954589844,0.0,0.0,7.351100794039667e-05,296.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.952795517165214e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.16754150390625,0.0,0.0,0.0004721177683677,293.16998291015625,294.1499938964844,283.966796875,283.966796875,287.8793029785156,283.8763122558594,293.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070373537018,6.6870664561236034e-09,0.0010070306016132,-0.0165711399167776,0.0,0.0,0.0,-0.0081278774887323,60.0,-6.260336399078369,-0.0,-6.914350336728603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,9.460673754801974e-05,296.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,9.96254530036822e-05,296.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664733886719,0.0,0.0,7.358301809290424e-05,296.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1662292480469,0.0,0.0,9.96254530036822e-05,296.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673889160156,0.0,0.0,0.0004725802573375,293.1697692871094,294.1499938964844,283.9804992675781,283.9804992675781,287.8550720214844,283.885986328125,293.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008023857139,6.802420404738996e-09,0.001008016988635,-0.0168732963502407,0.0,0.0,0.0,-0.0081850634887814,60.0,-6.256138801574707,-0.0,-6.927903939413228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.487714123679324e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.991019760491326e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,7.379333692369983e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.991019760491326e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.000473930966109,293.1691589355469,294.1499938964844,284.021240234375,284.021240234375,287.7864990234375,283.9160461425781,293.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109049035236,7.139312696580191e-09,0.0010108976857736,-0.0177557207643985,0.0,0.0,0.0,-0.0083520747721195,60.0,-6.243529796600342,-0.0,-6.967562882209678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.487714123679324e-05,296.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,9.991019760491326e-05,296.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16607666015625,0.0,0.0,7.379333692369983e-05,296.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16583251953125,0.0,0.0,9.991019760491326e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,0.000473930966109,293.1691589355469,294.1499938964844,284.021240234375,284.021240234375,287.7864990234375,283.9160461425781,293.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109049035236,7.139312696580191e-09,0.0010108976857736,-0.0177557207643985,0.0,0.0,0.0,-0.0083520747721195,60.0,-6.243529796600342,-0.0,-6.967562882209678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,9.515678539173678e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001002046774374,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001002046774374,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0004753278626594,293.1684875488281,294.1499938964844,284.0639038085937,284.0639038085937,287.7197570800781,283.9506225585937,293.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138843208551,7.487718889365169e-09,0.0010138768702745,-0.018668258562684,0.0,0.0,0.0,-0.0085247941315174,60.0,-6.229831695556641,-0.0,-7.008695490640093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
