time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,9.515678539173678e-05,296.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656799316406,0.0,0.0,0.0001002046774374,296.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656494140625,0.0,0.0,7.401083712466061e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001002046774374,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16656494140625,0.0,0.0,0.0004753278626594,293.1684875488281,294.1499938964844,284.0639038085937,284.0639038085937,287.7197570800781,283.9506225585937,293.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138843208551,7.487718889365169e-09,0.0010138768702745,-0.018668258562684,0.0,0.0,0.0,-0.0085247941315174,60.0,-6.229831695556641,-0.0,-7.008695490640093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,9.544599743094297e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001005092344712,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,7.42357806302607e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001005092344712,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004767725185956,293.1678161621094,294.1499938964844,284.10821533203125,284.10821533203125,287.6549377441406,283.9893798828125,292.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169659508392,7.848047545166992e-09,0.0010169580345973,-0.0196119770407676,0.0,0.0,0.0,-0.0087034255266189,60.0,-6.2152419090271,-0.0,-7.051363581922487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,9.544599743094297e-05,296.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16522216796875,0.0,0.0,0.0001005092344712,296.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651916503906,0.0,0.0,7.42357806302607e-05,296.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0001005092344712,296.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004767725185956,293.1678161621094,294.1499938964844,284.10821533203125,284.10821533203125,287.6549377441406,283.9893798828125,292.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169659508392,7.848047545166992e-09,0.0010169580345973,-0.0196119770407676,0.0,0.0,0.0,-0.0087034255266189,60.0,-6.2152419090271,-0.0,-7.051363581922487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,9.55930445343256e-05,296.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650085449219,0.0,0.0,0.0001006640814011,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,7.435014413204044e-05,296.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0001006640814011,296.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658630371094,0.0,0.0,0.0004775070410687,293.16748046875,294.1499938964844,284.1308898925781,284.1308898925781,287.6231384277344,284.0099792480469,292.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185326682403,8.031250331441697e-09,0.0010185246355831,-0.0200917739421129,0.0,0.0,0.0,-0.0087942462414503,60.0,-6.207708835601807,-0.0,-7.073106900179482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,9.574266732670368e-05,296.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647644042969,0.0,0.0,0.0001008216422633,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16473388671875,0.0,0.0,7.44665230740793e-05,296.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1645202636719,0.0,0.0,0.0001008216422633,296.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1656188964844,0.0,0.0,0.0004782544565387,293.1671142578125,294.1499938964844,284.15386962890625,284.15386962890625,287.591796875,284.0313720703125,292.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201268596574,8.217670099952556e-09,0.0010201187105849,-0.0205799825489521,0.0,0.0,0.0,-0.0088866632431745,60.0,-6.200010776519775,-0.0,-7.095266596479632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,9.604802471585572e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.0001011431959341,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,7.470401760656387e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001011431959341,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0004797797882929,293.1663818359375,294.1499938964844,284.2005920410156,284.2005920410156,287.5306091308594,284.0765075683594,292.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233803186565,8.598112444246908e-09,0.001023371820338,-0.021576264873147,0.0,0.0,0.0,-0.0090752644464373,60.0,-6.184193134307861,-0.0,-7.14059709139292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,9.604802471585572e-05,296.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1642761230469,0.0,0.0,0.0001011431959341,296.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,7.470401760656387e-05,296.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640319824219,0.0,0.0,0.0001011431959341,296.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0004797797882929,293.1663818359375,294.1499938964844,284.2005920410156,284.2005920410156,287.5306091308594,284.0765075683594,292.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233803186565,8.598112444246908e-09,0.001023371820338,-0.021576264873147,0.0,0.0,0.0,-0.0090752644464373,60.0,-6.184193134307861,-0.0,-7.14059709139292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0004813338746316,293.1656188964844,294.1499938964844,284.248046875,284.248046875,287.4709777832031,284.123779296875,292.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985740151956634e-09,0.0010266861645504,-0.022591296583414,0.0,0.0,0.0,-0.0092674270272254,60.0,-6.168015956878662,-0.0,-7.186931583191837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,9.63591446634382e-05,296.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,0.0001014708177535,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16375732421875,0.0,0.0,7.494600140489638e-05,296.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635437011719,0.0,0.0,0.0001014708177535,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16461181640625,0.0,0.0,0.0004813338746316,293.1656188964844,294.1499938964844,284.248046875,284.248046875,287.4709777832031,284.123779296875,292.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266951285302,8.985740151956634e-09,0.0010266861645504,-0.022591296583414,0.0,0.0,0.0,-0.0092674270272254,60.0,-6.168015956878662,-0.0,-7.186931583191837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,9.667735866969453e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.519350037910044e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0001018059192574,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0004829234385397,293.1648254394531,294.1499938964844,284.2959899902344,284.2959899902344,287.4134216308594,284.1731262207031,292.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382208787656054e-09,0.0010300764115527,-0.0236294101923704,0.0,0.0,0.0,-0.0094639742746949,60.0,-6.151554584503174,-0.0,-7.234477550355224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,9.667735866969453e-05,296.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632385253906,0.0,0.0,0.0001018059192574,296.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,7.519350037910044e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1630249023437,0.0,0.0,0.0001018059192574,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,0.0004829234385397,293.1648254394531,294.1499938964844,284.2959899902344,284.2959899902344,287.4134216308594,284.1731262207031,292.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300858411937,9.382208787656054e-09,0.0010300764115527,-0.0236294101923704,0.0,0.0,0.0,-0.0094639742746949,60.0,-6.151554584503174,-0.0,-7.234477550355224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0004845318035222,293.1640014648437,294.1499938964844,284.3440856933594,284.3440856933594,287.3572998046875,284.22369384765625,292.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.78337055812517e-09,0.0010335065890103,-0.0246797371655702,0.0,0.0,0.0,-0.0096628461033105,60.0,-6.134966373443604,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,9.699934162199496e-05,296.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1626892089844,0.0,0.0,0.0001021449788822,296.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,7.544393156422302e-05,296.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1624755859375,0.0,0.0,0.0001021449788822,296.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1635131835937,0.0,0.0,0.0004845318035222,293.1640014648437,294.1499938964844,284.3440856933594,284.3440856933594,287.3572998046875,284.22369384765625,292.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335163678973,9.78337055812517e-09,0.0010335065890103,-0.0246797371655702,0.0,0.0,0.0,-0.0096628461033105,60.0,-6.134966373443604,-0.0,-7.282746139480879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,9.716221393318848e-05,296.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16241455078125,0.0,0.0,0.0001023164877551,296.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,7.557061326224357e-05,296.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16217041015625,0.0,0.0,0.0001023164877551,296.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1632080078125,0.0,0.0,0.0004853453719988,293.1636047363281,294.1499938964844,284.3681030273437,284.3681030273437,287.3299255371094,284.24932861328125,292.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352517710998,9.986296234387735e-09,0.0010352418757975,-0.0252110064029693,0.0,0.0,0.0,-0.0097634457051754,60.0,-6.126665592193604,-0.0,-7.30722362618508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,9.732571197673678e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.162109375,0.0,0.0,0.0001024886587401,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1620788574219,0.0,0.0,7.569777517346665e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1618957519531,0.0,0.0,0.0001024886587401,296.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629333496094,0.0,0.0,0.0004861620836891,293.1631774902344,294.1499938964844,284.3920593261719,284.3920593261719,287.3029479980469,284.275146484375,292.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369938099756,1.01900017313028e-08,0.0010369836818426,-0.0257442966103553,0.0,0.0,0.0,-0.0098644308745861,60.0,-6.118380546569824,-0.0,-7.331836116009073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,9.765592403709888e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001028363913064,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001028363913064,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.000487811572384,293.1623229980469,294.1499938964844,284.4395751953125,284.4395751953125,287.25006103515625,284.32696533203125,292.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405122302472,1.0601421074341031e-08,0.0010405016364529,-0.0268213097006082,0.0,0.0,0.0,-0.0100683886557817,60.0,-6.101920127868652,-0.0,-7.381672162409816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,9.765592403709888e-05,296.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615295410156,0.0,0.0,0.0001028363913064,296.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614990234375,0.0,0.0,7.595460920128971e-05,296.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16131591796875,0.0,0.0,0.0001028363913064,296.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623229980469,0.0,0.0,0.000487811572384,293.1623229980469,294.1499938964844,284.4395751953125,284.4395751953125,287.25006103515625,284.32696533203125,292.96881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405122302472,1.0601421074341031e-08,0.0010405016364529,-0.0268213097006082,0.0,0.0,0.0,-0.0100683886557817,60.0,-6.101920127868652,-0.0,-7.381672162409816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001032188592944,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,0.0004896258469671,293.1614074707031,294.1499938964844,284.4864196777344,284.4864196777344,287.19879150390625,284.3788757324219,292.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053942650107729e-08,0.0010443708160892,-0.0280058104544878,0.0,0.0,0.0,-0.0102927219122648,60.0,-6.086763858795166,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,9.801912528928368e-05,296.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0001032188592944,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,7.623709825566038e-05,296.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.0001032188592944,296.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16168212890625,0.0,0.0,0.0004896258469671,293.1614074707031,294.1499938964844,284.4864196777344,284.4864196777344,287.19879150390625,284.3788757324219,292.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443818755447,1.1053942650107729e-08,0.0010443708160892,-0.0280058104544878,0.0,0.0,0.0,-0.0102927219122648,60.0,-6.086763858795166,-0.0,-7.436681670469626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0004914225428365,293.1604919433594,294.1499938964844,284.5322265625,284.5322265625,287.14898681640625,284.430419921875,292.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.150209172351424e-08,0.0010482029756531,-0.0291787516325712,0.0,0.0,0.0,-0.0105148889124393,60.0,-6.072948932647705,-0.0,-7.491360065614573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,9.837881225394084e-05,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001035976238199,296.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,7.651685154996812e-05,296.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600341796875,0.0,0.0,0.0001035976238199,296.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,0.0004914225428365,293.1604919433594,294.1499938964844,284.5322265625,284.5322265625,287.14898681640625,284.430419921875,292.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482143843546,1.150209172351424e-08,0.0010482029756531,-0.0291787516325712,0.0,0.0,0.0,-0.0105148889124393,60.0,-6.072948932647705,-0.0,-7.491360065614573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.868551569525152e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.675540109630674e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0004929546266794,293.1595458984375,294.1499938964844,284.57672119140625,284.57672119140625,287.100830078125,284.4809265136719,292.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.1884228712233382e-08,0.0010514706373214,-0.0301788263022899,0.0,0.0,0.0,-0.010704331099987,60.0,-6.057994842529297,-0.0,-7.538142909879755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,9.868551569525152e-05,296.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,0.0001039206035784,296.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1595764160156,0.0,0.0,7.675540109630674e-05,296.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1593933105469,0.0,0.0,0.0001039206035784,296.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603698730469,0.0,0.0,0.0004929546266794,293.1595458984375,294.1499938964844,284.57672119140625,284.57672119140625,287.100830078125,284.4809265136719,292.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514825116842,1.1884228712233382e-08,0.0010514706373214,-0.0301788263022899,0.0,0.0,0.0,-0.010704331099987,60.0,-6.057994842529297,-0.0,-7.538142909879755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,9.88149840850383e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,0.0001040569404722,296.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15924072265625,0.0,0.0,7.685610034968704e-05,296.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1590576171875,0.0,0.0,0.0001040569404722,296.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0004936013137921,293.1590576171875,294.1499938964844,284.598388671875,284.598388671875,287.0774841308594,284.5054626464844,292.9532775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528620332479,1.2045537900462476e-08,0.0010528499260544,-0.0306009538471698,0.0,0.0,0.0,-0.0107842981815338,60.0,-6.049363613128662,-0.0,-7.557934367241614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,9.89330146694556e-05,296.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589050292969,0.0,0.0,0.0001041812283801,296.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15887451171875,0.0,0.0,7.694790110690519e-05,296.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15869140625,0.0,0.0,0.0001041812283801,296.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15966796875,0.0,0.0,0.0004941908991895,293.1585388183594,294.1499938964844,284.6195983886719,284.6195983886719,287.05450439453125,284.5295715332031,292.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541196679696,1.2192592713233807e-08,0.0010541074443608,-0.0309857670217752,0.0,0.0,0.0,-0.0108572002500295,60.0,-6.040218353271484,-0.0,-7.575999916298316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,9.911644883686677e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001043743977788,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.709057535976171e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579895019531,0.0,0.0,0.0001043743977788,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0004951072041876,293.15753173828125,294.1499938964844,284.6605834960937,284.6605834960937,287.0097351074219,284.5762023925781,292.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560745140537,1.2421145001439982e-08,0.0010560620576143,-0.0315838158130645,0.0,0.0,0.0,-0.0109705049544572,60.0,-6.020081520080566,-0.0,-7.604119645066022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,9.911644883686677e-05,296.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0001043743977788,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,7.709057535976171e-05,296.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1579895019531,0.0,0.0,0.0001043743977788,296.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.158935546875,0.0,0.0,0.0004951072041876,293.15753173828125,294.1499938964844,284.6605834960937,284.6605834960937,287.0097351074219,284.5762023925781,292.9466247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560745140537,1.2421145001439982e-08,0.0010560620576143,-0.0315838158130645,0.0,0.0,0.0,-0.0109705049544572,60.0,-6.020081520080566,-0.0,-7.604119645066022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,9.923282050294802e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.000104496939457,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,7.718108099652454e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.000104496939457,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0004956884658895,293.156494140625,294.1499938964844,284.6993713378906,284.6993713378906,286.96636962890625,284.62060546875,292.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573145700618,1.2566133911207087e-08,0.0010573019972071,-0.031963188201189,0.0,0.0,0.0,-0.0110423825681209,60.0,-5.997366905212402,-0.0,-7.621985531613974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,9.923282050294802e-05,296.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1574401855469,0.0,0.0,0.000104496939457,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,7.718108099652454e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.000104496939457,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581726074219,0.0,0.0,0.0004956884658895,293.156494140625,294.1499938964844,284.6993713378906,284.6993713378906,286.96636962890625,284.62060546875,292.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573145700618,1.2566133911207087e-08,0.0010573019972071,-0.031963188201189,0.0,0.0,0.0,-0.0110423825681209,60.0,-5.997366905212402,-0.0,-7.621985531613974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,9.932481771102176e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001045938188326,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,7.725264003966004e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0001045938188326,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,0.0004961480153724,293.1554260253906,294.1499938964844,284.73565673828125,284.73565673828125,286.9246826171875,284.6620178222656,292.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582947870716,1.2680756888983067e-08,0.0010582820978015,-0.0322630926966667,0.0,0.0,0.0,-0.0110992053523659,60.0,-5.973631381988525,-0.0,-7.636123910970127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,9.932481771102176e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0001045938188326,296.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,7.725264003966004e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1564636230469,0.0,0.0,0.0001045938188326,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15740966796875,0.0,0.0,0.0004961480153724,293.1554260253906,294.1499938964844,284.73565673828125,284.73565673828125,286.9246826171875,284.6620178222656,292.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582947870716,1.2680756888983067e-08,0.0010582820978015,-0.0322630926966667,0.0,0.0,0.0,-0.0110992053523659,60.0,-5.973631381988525,-0.0,-7.636123910970127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,9.942459291778503e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0001046988836606,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,7.73302381276153e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,0.0001046988836606,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0004966464475728,293.1543273925781,294.1499938964844,284.7691650390625,284.7691650390625,286.8842468261719,284.7011413574219,292.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593576589599,1.2805069005139558e-08,0.0010593448532745,-0.0325883440673351,0.0,0.0,0.0,-0.0111608318984508,60.0,-5.950928211212158,-0.0,-7.651473055148017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,9.942459291778503e-05,296.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558837890625,0.0,0.0,0.0001046988836606,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1558532714844,0.0,0.0,7.73302381276153e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557006835937,0.0,0.0,0.0001046988836606,296.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0004966464475728,293.1543273925781,294.1499938964844,284.7691650390625,284.7691650390625,286.8842468261719,284.7011413574219,292.9333801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593576589599,1.2805069005139558e-08,0.0010593448532745,-0.0325883440673351,0.0,0.0,0.0,-0.0111608318984508,60.0,-5.950928211212158,-0.0,-7.651473055148017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,9.94687870843336e-05,296.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1554870605469,0.0,0.0,0.0001047454206855,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15545654296875,0.0,0.0,7.73646097513847e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1552734375,0.0,0.0,0.0001047454206855,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.000496867171023,293.1537475585937,294.1499938964844,284.7847900390625,284.7847900390625,286.8645324707031,284.7196044921875,292.9311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598285589367,1.2860127185376768e-08,0.0010598157532513,-0.0327323973178863,0.0,0.0,0.0,-0.0111881271004676,60.0,-5.940237998962402,-0.0,-7.658275791300184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,9.950646926881744e-05,296.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,0.0001047851037583,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1550598144531,0.0,0.0,7.739392458461225e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0001047851037583,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15576171875,0.0,0.0,0.0004970554145984,293.1531982421875,294.1499938964844,284.7995910644531,284.7995910644531,286.8451538085937,284.7373046875,292.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060230191797,1.2907082513891057e-08,0.0010602172696962,-0.0328552462160587,0.0,0.0,0.0,-0.0112114045768976,60.0,-5.929842472076416,-0.0,-7.664080214908608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,9.956156281987204e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001048431222443,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,7.743677269900218e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001048431222443,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0004973306204192,293.15203857421875,294.1499938964844,284.8266296386719,284.8266296386719,286.80731201171875,284.7702331542969,292.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608172742649,1.29757218303439e-08,0.0010608043521642,-0.033034823834896,0.0,0.0,0.0,-0.0112454323098063,60.0,-5.909832000732422,-0.0,-7.67256835843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,9.956156281987204e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542358398437,0.0,0.0,0.0001048431222443,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542053222656,0.0,0.0,7.743677269900218e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0001048431222443,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1549377441406,0.0,0.0,0.0004973306204192,293.15203857421875,294.1499938964844,284.8266296386719,284.8266296386719,286.80731201171875,284.7702331542969,292.9245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608172742649,1.29757218303439e-08,0.0010608043521642,-0.033034823834896,0.0,0.0,0.0,-0.0112454323098063,60.0,-5.909832000732422,-0.0,-7.67256835843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.959179442375898e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001048749545589,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.74602813180536e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001048749545589,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004974816110916,293.1508483886719,294.1499938964844,284.8500061035156,284.8500061035156,286.7705078125,284.80010986328125,292.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611393954604,1.3013382371696023e-08,0.0010611264733597,-0.0331333540380001,0.0,0.0,0.0,-0.0112641025334596,60.0,-5.89074182510376,-0.0,-7.677228097691113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,9.959179442375898e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15338134765625,0.0,0.0,0.0001048749545589,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.74602813180536e-05,296.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0001048749545589,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.154052734375,0.0,0.0,0.0004974816110916,293.1508483886719,294.1499938964844,284.8500061035156,284.8500061035156,286.7705078125,284.80010986328125,292.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611393954604,1.3013382371696023e-08,0.0010611264733597,-0.0331333540380001,0.0,0.0,0.0,-0.0112641025334596,60.0,-5.89074182510376,-0.0,-7.677228097691113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.964239143300802e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001049282291205,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.749963697278872e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0001049282291205,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0004977343487553,293.1496276855469,294.1499938964844,284.87164306640625,284.87164306640625,286.73492431640625,284.8266296386719,292.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616783984005,1.307642172321266e-08,0.0010616652434691,-0.0332982763648033,0.0,0.0,0.0,-0.0112953530624508,60.0,-5.873668670654297,-0.0,-7.685029856929759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.964239143300802e-05,296.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,0.0001049282291205,296.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,7.749963697278872e-05,296.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522827148437,0.0,0.0,0.0001049282291205,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1531677246094,0.0,0.0,0.0004977343487553,293.1496276855469,294.1499938964844,284.87164306640625,284.87164306640625,286.73492431640625,284.8266296386719,292.9158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616783984005,1.307642172321266e-08,0.0010616652434691,-0.0332982763648033,0.0,0.0,0.0,-0.0112953530624508,60.0,-5.873668670654297,-0.0,-7.685029856929759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
