time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.974947897717355e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001050410064635,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.758292485959828e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001050410064635,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0004982692771591,293.1483764648437,294.1499938964844,284.8937072753906,284.8937072753906,286.7003173828125,284.8515625,292.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628190357238,1.3209850102668952e-08,0.0010628058807924,-0.0336473435163497,0.0,0.0,0.0,-0.0113614974543452,60.0,-5.858913421630859,-0.0,-7.701557791506276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.974947897717355e-05,296.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0001050410064635,296.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.758292485959828e-05,296.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0001050410064635,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0004982692771591,293.1483764648437,294.1499938964844,284.8937072753906,284.8937072753906,286.7003173828125,284.8515625,292.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628190357238,1.3209850102668952e-08,0.0010628058807924,-0.0336473435163497,0.0,0.0,0.0,-0.0113614974543452,60.0,-5.858913421630859,-0.0,-7.701557791506276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.983155905501916e-05,296.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,0.000105127437564,296.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.764676411170512e-05,296.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,0.000105127437564,296.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004986792919225,293.14776611328125,294.1499938964844,284.90484619140625,284.90484619140625,286.6833801269531,284.8636779785156,292.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636935476213,1.3312115854091644e-08,0.0010636801598593,-0.0339148752391338,0.0,0.0,0.0,-0.0114121949300169,60.0,-5.852996826171875,-0.0,-7.714237426625915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.993463027058168e-05,296.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0001052359802997,296.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.772693788865581e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,0.0001052359802997,296.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.000499194196891,293.1471252441406,294.1499938964844,284.91607666015625,284.91607666015625,286.66668701171875,284.87567138671875,292.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647914605215,1.3440538459974505e-08,0.0010647780727595,-0.0342508256435394,0.0,0.0,0.0,-0.0114758573472499,60.0,-5.848097324371338,-0.0,-7.730174900189013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001002057833829,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001055215179803,296.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.793783152010292e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001055215179803,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0005005486309528,293.14581298828125,294.1499938964844,284.9386901855469,284.9386901855469,286.6340637207031,284.8995361328125,292.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676803067326,1.3778388208152137e-08,0.0010676665697246,-0.0351345762610435,0.0,0.0,0.0,-0.0116433417424559,60.0,-5.841712474822998,-0.0,-7.772180055098944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001002057833829,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0001055215179803,296.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.793783152010292e-05,296.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,0.0001055215179803,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0005005486309528,293.14581298828125,294.1499938964844,284.9386901855469,284.9386901855469,286.6340637207031,284.8995361328125,292.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676803067326,1.3778388208152137e-08,0.0010676665697246,-0.0351345762610435,0.0,0.0,0.0,-0.0116433417424559,60.0,-5.841712474822998,-0.0,-7.772180055098944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001005559170152,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001058902198565,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.821015606168658e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001058902198565,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005022975965403,293.1444702148437,294.1499938964844,284.9614562988281,284.9614562988281,286.6023254394531,284.92340087890625,292.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714106028899,1.4214635690734669e-08,0.0010713964002206,-0.0362755991518497,0.0,0.0,0.0,-0.0118596069514751,60.0,-5.839540481567383,-0.0,-7.826588444004302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001005559170152,296.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.148681640625,0.0,0.0,0.0001058902198565,296.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.821015606168658e-05,296.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001058902198565,296.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005022975965403,293.1444702148437,294.1499938964844,284.9614562988281,284.9614562988281,286.6023254394531,284.92340087890625,292.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714106028899,1.4214635690734669e-08,0.0010713964002206,-0.0362755991518497,0.0,0.0,0.0,-0.0118596069514751,60.0,-5.839540481567383,-0.0,-7.826588444004302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001009909756248,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001063483650796,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.85485390224494e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001063483650796,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0005044708377681,293.1430969238281,294.1499938964844,284.9842834472656,284.9842834472656,286.571533203125,284.94744873046875,292.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760460281744,1.4756713184738146e-08,0.0010760312434285,-0.0376932248473167,0.0,0.0,0.0,-0.0121283354237675,60.0,-5.842405796051025,-0.0,-7.89445877558137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001009909756248,296.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001063483650796,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,7.85485390224494e-05,296.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001063483650796,296.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482849121094,0.0,0.0,0.0005044708377681,293.1430969238281,294.1499938964844,284.9842834472656,284.9842834472656,286.571533203125,284.94744873046875,292.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760460281744,1.4756713184738146e-08,0.0010760312434285,-0.0376932248473167,0.0,0.0,0.0,-0.0121283354237675,60.0,-5.842405796051025,-0.0,-7.89445877558137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001014942390611,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001068783167283,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,7.893996371421963e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001068783167283,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0005069847102276,293.1416931152344,294.1499938964844,285.00714111328125,285.00714111328125,286.54156494140625,284.9716491699219,292.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814078850671,1.5383763596332756e-08,0.0010813925182446,-0.0393327958881855,0.0,0.0,0.0,-0.0124391885474324,60.0,-5.849043369293213,-0.0,-7.973333993049891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001014942390611,296.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001068783167283,296.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,7.893996371421963e-05,296.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0001068783167283,296.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0005069847102276,293.1416931152344,294.1499938964844,285.00714111328125,285.00714111328125,286.54156494140625,284.9716491699219,292.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814078850671,1.5383763596332756e-08,0.0010813925182446,-0.0393327958881855,0.0,0.0,0.0,-0.0124391885474324,60.0,-5.849043369293213,-0.0,-7.973333993049891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,0.0001017703471006,296.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1460876464844,0.0,0.0,0.0001071690712706,296.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14605712890625,0.0,0.0,7.915471360320225e-05,296.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001071690712706,296.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.000508363940753,293.1409912109375,294.1499938964844,285.0185241699219,285.0185241699219,286.5269470214844,284.9837951660156,292.88751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843497002497,1.5727790625419402e-08,0.0010843339841812,-0.040232203900814,0.0,0.0,0.0,-0.0126097360625863,60.0,-5.85400915145874,-0.0,-8.016774444286059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001020580530166,296.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,0.0001074720421456,296.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,7.937848567962646e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453552246094,0.0,0.0,0.0001074720421456,296.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461486816406,0.0,0.0,0.0005098010879009,293.1402587890625,294.1499938964844,285.0299072265625,285.0299072265625,286.51251220703125,284.9959411621094,292.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001087415148504,1.6086275422821927e-08,0.0010873989667743,-0.0411693044006824,0.0,0.0,0.0,-0.0127874501049518,60.0,-5.859694004058838,-0.0,-8.062166045874619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001026589525281,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001081048176274,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,7.984584954101592e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001081048176274,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0005128027405589,293.1387939453125,294.1499938964844,285.052490234375,285.052490234375,286.4843444824219,285.02020263671875,292.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938175255432,1.6834992067060742e-08,0.0010938006453216,-0.0431261509656906,0.0,0.0,0.0,-0.0131586184725165,60.0,-5.872868061065674,-0.0,-8.157381614637418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001026589525281,296.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001081048176274,296.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,7.984584954101592e-05,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001081048176274,296.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1450500488281,0.0,0.0,0.0005128027405589,293.1387939453125,294.1499938964844,285.052490234375,285.052490234375,286.4843444824219,285.02020263671875,292.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938175255432,1.6834992067060742e-08,0.0010938006453216,-0.0431261509656906,0.0,0.0,0.0,-0.0131586184725165,60.0,-5.872868061065674,-0.0,-8.157381614637418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001032890213537,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001087683122023,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,8.033590711420402e-05,296.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001087683122023,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005159500287845,293.13726806640625,294.1499938964844,285.0748596191406,285.0748596191406,286.4570007324219,285.0442810058594,292.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005307314917,1.7620067183088395e-08,0.0011005130363628,-0.0451775006949901,0.0,0.0,0.0,-0.0135478107258677,60.0,-5.887937068939209,-0.0,-8.25782109359352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,0.0001032890213537,296.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0001087683122023,296.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14324951171875,0.0,0.0,8.033590711420402e-05,296.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14312744140625,0.0,0.0,0.0001087683122023,296.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.0005159500287845,293.13726806640625,294.1499938964844,285.0748596191406,285.0748596191406,286.4570007324219,285.0442810058594,292.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005307314917,1.7620067183088395e-08,0.0011005130363628,-0.0451775006949901,0.0,0.0,0.0,-0.0135478107258677,60.0,-5.887937068939209,-0.0,-8.25782109359352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001036643952829,296.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14263916015625,0.0,0.0,0.0001091636004275,296.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,8.062786218943074e-05,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001091636004275,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0005178251303732,293.13641357421875,294.1499938964844,285.0872497558594,285.0872497558594,286.4419860839844,285.0577087402344,292.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045301798731,1.8087785491616163e-08,0.0011045120190829,-0.0463993549346923,0.0,0.0,0.0,-0.0137796765193343,60.0,-5.897318363189697,-0.0,-8.31795077260722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,0.0001039365015458,296.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1421203613281,0.0,0.0,0.0001094501421903,296.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14208984375,0.0,0.0,8.08394979685545e-05,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.0001094501421903,296.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0005191843374632,293.1357116699219,294.1499938964844,285.096923828125,285.096923828125,286.43035888671875,285.0681457519531,292.8724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074296198785,1.8426836945195653e-08,0.0011074112262576,-0.0472849495708942,0.0,0.0,0.0,-0.0139477588236331,60.0,-5.904542446136475,-0.0,-8.361674730394952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001043477168423,296.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001098831708077,296.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,8.115933451335877e-05,296.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001098831708077,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0005212384276092,293.1341247558594,294.1499938964844,285.1185607910156,285.1185607910156,286.40447998046875,285.0914611816406,292.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111812191084,1.8939223522806973e-08,0.0011117932153865,-0.0486230924725532,0.0,0.0,0.0,-0.0142017742618918,60.0,-5.914820194244385,-0.0,-8.427969788726841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001043477168423,296.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,0.0001098831708077,296.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408996582031,0.0,0.0,8.115933451335877e-05,296.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407470703125,0.0,0.0,0.0001098831708077,296.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0005212384276092,293.1341247558594,294.1499938964844,285.1185607910156,285.1185607910156,286.40447998046875,285.0914611816406,292.8681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111812191084,1.8939223522806973e-08,0.0011117932153865,-0.0486230924725532,0.0,0.0,0.0,-0.0142017742618918,60.0,-5.914820194244385,-0.0,-8.427969788726841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0001044341333908,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,0.0001099741712096,296.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,8.12265498097986e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14013671875,0.0,0.0,0.0001099741712096,296.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.140869140625,0.0,0.0,0.0005216701538302,293.1333312988281,294.1499938964844,285.12921142578125,285.12921142578125,286.39190673828125,285.102783203125,292.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127333855256,1.9046902721697734e-08,0.0011127144098281,-0.0489042773842811,0.0,0.0,0.0,-0.0142551576718688,60.0,-5.914135932922363,-0.0,-8.44193479565547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,0.0001044151867972,296.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396789550781,0.0,0.0,0.0001099542205338,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1396484375,0.0,0.0,8.121181599562988e-05,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001099542205338,296.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402587890625,0.0,0.0,0.0005215755081735,293.13250732421875,294.1499938964844,285.1397399902344,285.1397399902344,286.3795471191406,285.1138610839844,292.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125319870188,1.9023293162945265e-08,0.0011125128949061,-0.0488426201045513,0.0,0.0,0.0,-0.0142434546723961,60.0,-5.908716678619385,-0.0,-8.438871645921608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001042133808368,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001097417043638,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,8.10548517620191e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001097417043638,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005205674096941,293.130859375,294.1499938964844,285.1603698730469,285.1603698730469,286.35552978515625,285.13525390625,292.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110382261686,1.8771826759689247e-08,0.0011103634024038,-0.0481859482824802,0.0,0.0,0.0,-0.0141187962144613,60.0,-5.886092662811279,-0.0,-8.406281892803238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001042133808368,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,0.0001097417043638,296.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383972167969,0.0,0.0,8.10548517620191e-05,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13824462890625,0.0,0.0,0.0001097417043638,296.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13897705078125,0.0,0.0,0.0005205674096941,293.130859375,294.1499938964844,285.1603698730469,285.1603698730469,286.35552978515625,285.13525390625,292.8594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110382261686,1.8771826759689247e-08,0.0011103634024038,-0.0481859482824802,0.0,0.0,0.0,-0.0141187962144613,60.0,-5.886092662811279,-0.0,-8.406281892803238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001039058624883,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0001094178733183,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,8.081566920736805e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001094178733183,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0005190313095226,293.1291809082031,294.1499938964844,285.18035888671875,285.18035888671875,286.3324279785156,285.1557922363281,292.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071061016991,1.838864527314854e-08,0.0011070877080783,-0.0471851974725723,0.0,0.0,0.0,-0.013928840868175,60.0,-5.854820251464844,-0.0,-8.356743563808777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0001039058624883,296.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371459960937,0.0,0.0,0.0001094178733183,296.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,8.081566920736805e-05,296.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001094178733183,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376953125,0.0,0.0,0.0005190313095226,293.1291809082031,294.1499938964844,285.18035888671875,285.18035888671875,286.3324279785156,285.1557922363281,292.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071061016991,1.838864527314854e-08,0.0011070877080783,-0.0471851974725723,0.0,0.0,0.0,-0.013928840868175,60.0,-5.854820251464844,-0.0,-8.356743563808777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001034112938214,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001088970748241,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,8.04310038802214e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001088970748241,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0005165608017705,293.12750244140625,294.1499938964844,285.1996154785156,285.1996154785156,286.3102111816406,285.1754150390625,292.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018370278179,1.7772396887494324e-08,0.0011018192162737,-0.0455754585564136,0.0,0.0,0.0,-0.0136233447119593,60.0,-5.81480884552002,-0.0,-8.277379492938054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001034112938214,296.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,0.0001088970748241,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358337402344,0.0,0.0,8.04310038802214e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356811523437,0.0,0.0,0.0001088970748241,296.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363830566406,0.0,0.0,0.0005165608017705,293.12750244140625,294.1499938964844,285.1996154785156,285.1996154785156,286.3102111816406,285.1754150390625,292.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018370278179,1.7772396887494324e-08,0.0011018192162737,-0.0455754585564136,0.0,0.0,0.0,-0.0136233447119593,60.0,-5.81480884552002,-0.0,-8.277379492938054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001027629477903,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001082143353414,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.99267363618128e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001082143353414,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0005133221857249,293.1257629394531,294.1499938964844,285.2181091308594,285.2181091308594,286.2889404296875,285.1940002441406,292.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094929408282,1.69645417713582e-08,0.001094912411645,-0.0434646867215633,0.0,0.0,0.0,-0.013222862035036,60.0,-5.765603542327881,-0.0,-8.17391310192761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0001027629477903,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.134521484375,0.0,0.0,0.0001082143353414,296.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,7.99267363618128e-05,296.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.0001082143353414,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13507080078125,0.0,0.0,0.0005133221857249,293.1257629394531,294.1499938964844,285.2181091308594,285.2181091308594,286.2889404296875,285.1940002441406,292.8466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094929408282,1.69645417713582e-08,0.001094912411645,-0.0434646867215633,0.0,0.0,0.0,-0.013222862035036,60.0,-5.765603542327881,-0.0,-8.17391310192761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001023877994157,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,0.0001078192872228,296.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13385009765625,0.0,0.0,7.963495590956882e-05,296.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336975097656,0.0,0.0,0.0001078192872228,296.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343994140625,0.0,0.0,0.0005114482482895,293.1249084472656,294.1499938964844,285.2270202636719,285.2270202636719,286.2786865234375,285.2029113769531,292.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909325210377,1.6497104127211063e-08,0.001090915990062,-0.0422431007027626,0.0,0.0,0.0,-0.0129911359399557,60.0,-5.738224029541016,-0.0,-8.114342620046956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001019876581267,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,0.0001073979146894,296.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1331787109375,0.0,0.0,7.932373409857973e-05,296.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0001073979146894,296.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0005094494554214,293.1240539550781,294.1499938964844,285.2357177734375,285.2357177734375,286.26861572265625,285.2115173339844,292.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866691591218,1.5998525171312394e-08,0.0010866532102227,-0.0409399271011352,0.0,0.0,0.0,-0.0127439722418785,60.0,-5.70941972732544,-0.0,-8.051042499346296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001011316198855,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001064964671968,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,7.865792576922104e-05,296.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0001064964671968,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0005051734042353,293.122314453125,294.1499938964844,285.2523803710937,285.2523803710937,286.2491760253906,285.2279968261719,292.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775484843179,1.4931906378023996e-08,0.0010775334667414,-0.0381513349711895,0.0,0.0,0.0,-0.0122152073308825,60.0,-5.6485676765441895,-0.0,-7.916456468137768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001011316198855,296.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,0.0001064964671968,296.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1318359375,0.0,0.0,7.865792576922104e-05,296.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1316833496094,0.0,0.0,0.0001064964671968,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13238525390625,0.0,0.0,0.0005051734042353,293.122314453125,294.1499938964844,285.2523803710937,285.2523803710937,286.2491760253906,285.2279968261719,292.838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775484843179,1.4931906378023996e-08,0.0010775334667414,-0.0381513349711895,0.0,0.0,0.0,-0.0122152073308825,60.0,-5.6485676765441895,-0.0,-7.916456468137768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.000100238037703,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001055554821505,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,7.796291902195662e-05,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001055554821505,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0005007097497582,293.1205749511719,294.1499938964844,285.2679748535156,285.2679748535156,286.23052978515625,285.2433776855469,292.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068027340807,1.3818518773689448e-08,0.001068013603799,-0.035239540040493,0.0,0.0,0.0,-0.0116632562130689,60.0,-5.585306644439697,-0.0,-7.777176591616809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,0.000100238037703,296.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304931640625,0.0,0.0,0.0001055554821505,296.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304626464844,0.0,0.0,7.796291902195662e-05,296.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001055554821505,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0005007097497582,293.1205749511719,294.1499938964844,285.2679748535156,285.2679748535156,286.23052978515625,285.2433776855469,292.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068027340807,1.3818518773689448e-08,0.001068013603799,-0.035239540040493,0.0,0.0,0.0,-0.0116632562130689,60.0,-5.585306644439697,-0.0,-7.777176591616809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,9.966422658180818e-05,296.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,0.0001049512284225,296.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1296081542969,0.0,0.0,7.751661905786023e-05,296.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0001049512284225,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0004978434299118,293.11944580078125,294.1499938964844,285.27740478515625,285.27740478515625,286.2190246582031,285.25262451171875,292.8311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619133245199,1.3103560903005018e-08,0.0010619001695886,-0.0333692729473114,0.0,0.0,0.0,-0.0113088218495249,60.0,-5.544596195220947,-0.0,-7.68839001352717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,9.934471745509654e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0001046147735905,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,7.72681160015054e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0001046147735905,296.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0004962474340572,293.1188049316406,294.1499938964844,285.2825012207031,285.2825012207031,286.2126770019531,285.25762939453125,292.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585089912638,1.2705464236262289e-08,0.0010584961855784,-0.0323277376592159,0.0,0.0,0.0,-0.0111114690080285,60.0,-5.521873474121094,-0.0,-7.63917356039201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,9.848242916632444e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001037067340803,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,7.659744005650282e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001037067340803,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0004919401253573,293.1170349121094,294.1499938964844,285.2958068847656,285.2958068847656,286.195556640625,285.2707824707031,292.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493211448192,1.1631088980834647e-08,0.001049309503287,-0.029516352340579,0.0,0.0,0.0,-0.0105788558721542,60.0,-5.460188388824463,-0.0,-7.50713553543392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
