time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,9.848242916632444e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001037067340803,296.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1277160644531,0.0,0.0,7.659744005650282e-05,296.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275939941406,0.0,0.0,0.0001037067340803,296.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0004919401253573,293.1170349121094,294.1499938964844,285.2958068847656,285.2958068847656,286.195556640625,285.2707824707031,292.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493211448192,1.1631088980834647e-08,0.001049309503287,-0.029516352340579,0.0,0.0,0.0,-0.0105788558721542,60.0,-5.460188388824463,-0.0,-7.50713553543392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,9.807271999306975e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0001032752988976,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,7.627878221683204e-05,296.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269226074219,0.0,0.0,0.0001032752988976,296.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0004898935439996,293.1161499023437,294.1499938964844,285.302001953125,285.302001953125,286.1872863769531,285.2768859863281,292.8233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449558030813,1.1120622644966716e-08,0.0010449446272104,-0.0281803347170352,0.0,0.0,0.0,-0.0103257959708571,60.0,-5.430668354034424,-0.0,-7.4448038844821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,9.7679985628929e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,0.0001028617261908,296.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1263427734375,0.0,0.0,7.597332296427339e-05,296.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.0001028617261908,296.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268615722656,0.0,0.0,0.0004879317421,293.1152648925781,294.1499938964844,285.307861328125,285.307861328125,286.1791687011719,285.28271484375,292.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407710215076,1.0631294067309229e-08,0.001040760311298,-0.0268995035439729,0.0,0.0,0.0,-0.010083214379847,60.0,-5.402161598205566,-0.0,-7.385296640904927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,9.696243796497583e-05,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001021061107167,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,7.541522791143507e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001021061107167,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0004843474307563,293.11346435546875,294.1499938964844,285.3185729980469,285.3185729980469,286.1633605957031,285.2935791015625,292.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033125212416,9.737276762677992e-09,0.0010331155499443,-0.0245590545237064,0.0,0.0,0.0,-0.0096400110051035,60.0,-5.349054336547852,-0.0,-7.277191826915441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,9.696243796497583e-05,296.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,0.0001021061107167,296.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249389648437,0.0,0.0,7.541522791143507e-05,296.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001021061107167,296.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254577636719,0.0,0.0,0.0004843474307563,293.11346435546875,294.1499938964844,285.3185729980469,285.3185729980469,286.1633605957031,285.2935791015625,292.8170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033125212416,9.737276762677992e-09,0.0010331155499443,-0.0245590545237064,0.0,0.0,0.0,-0.0096400110051035,60.0,-5.349054336547852,-0.0,-7.277191826915441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,9.634866728447378e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001014597874018,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,7.493785233236849e-05,296.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001014597874018,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004812815459445,293.1116638183594,294.1499938964844,285.3278503417969,285.3278503417969,286.1480712890625,285.303466796875,292.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265853488817,8.97257024234932e-09,0.001026576384902,-0.022556809708476,0.0,0.0,0.0,-0.009260912425816,60.0,-5.301687717437744,-0.0,-7.185354178318448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,9.634866728447378e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001014597874018,296.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,7.493785233236849e-05,296.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234130859375,0.0,0.0,0.0001014597874018,296.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240234375,0.0,0.0,0.0004812815459445,293.1116638183594,294.1499938964844,285.3278503417969,285.3278503417969,286.1480712890625,285.303466796875,292.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265853488817,8.97257024234932e-09,0.001026576384902,-0.022556809708476,0.0,0.0,0.0,-0.009260912425816,60.0,-5.301687717437744,-0.0,-7.185354178318448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,9.585720545146614e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001009422485367,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,7.455560262314975e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001009422485367,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0004788265796378,293.10986328125,294.1499938964844,285.3356018066406,285.3356018066406,286.1333312988281,285.3122253417969,292.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213485220447,8.360248493488598e-09,0.0010213401401415,-0.0209533646702766,0.0,0.0,0.0,-0.0089573571458458,60.0,-5.262229442596436,-0.0,-7.112237909723262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,9.585720545146614e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12213134765625,0.0,0.0,0.0001009422485367,296.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,7.455560262314975e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0001009422485367,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0004788265796378,293.10986328125,294.1499938964844,285.3356018066406,285.3356018066406,286.1333312988281,285.3122253417969,292.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213485220447,8.360248493488598e-09,0.0010213401401415,-0.0209533646702766,0.0,0.0,0.0,-0.0089573571458458,60.0,-5.262229442596436,-0.0,-7.112237909723262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,9.548140951665118e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.000100546523754,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,7.426332012983039e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,0.000100546523754,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0004769494116771,293.1080322265625,294.1499938964844,285.341796875,285.341796875,286.1190185546875,285.3199462890625,292.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173441842198,7.892045239543677e-09,0.0010173362679779,-0.0197272039949893,0.0,0.0,0.0,-0.0087252464145421,60.0,-5.2303972244262695,-0.0,-7.056582518316645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,9.548140951665118e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,0.000100546523754,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.12066650390625,0.0,0.0,7.426332012983039e-05,296.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,0.000100546523754,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0004769494116771,293.1080322265625,294.1499938964844,285.341796875,285.341796875,286.1190185546875,285.3199462890625,292.8045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173441842198,7.892045239543677e-09,0.0010173362679779,-0.0197272039949893,0.0,0.0,0.0,-0.0087252464145421,60.0,-5.2303972244262695,-0.0,-7.056582518316645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,9.533546835882588e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1199645996094,0.0,0.0,0.0001003928409772,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11993408203125,0.0,0.0,7.414980791509151e-05,296.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11981201171875,0.0,0.0,0.0001003928409772,296.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12042236328125,0.0,0.0,0.000476220389828,293.10711669921875,294.1499938964844,285.3442687988281,285.3442687988281,286.1120300292969,285.3233642578125,292.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157889919355,7.710214688927408e-09,0.0010157813085243,-0.0192509908229112,0.0,0.0,0.0,-0.0086351046338677,60.0,-5.2173919677734375,-0.0,-7.035026783341891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,9.521119500277564e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001002619756036,296.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,7.40531540941447e-05,296.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1191101074219,0.0,0.0,0.0001002619756036,296.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,0.0004755996342282,293.1061706542969,294.1499938964844,285.3462829589844,285.3462829589844,286.1051330566406,285.3265686035156,292.8003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144644184038,7.555384762270023e-09,0.0010144568514078,-0.0188454817980527,0.0,0.0,0.0,-0.008558346889913,60.0,-5.205967426300049,-0.0,-7.01669833347296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,9.50316243688576e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001000728734652,296.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,7.391348481178284e-05,296.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0001000728734652,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0004747026250697,293.10430908203125,294.1499938964844,285.3490600585937,285.3490600585937,286.0915832519531,285.3321533203125,292.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125511325895,7.331654838793611e-09,0.0010125437984243,-0.0182595029473304,0.0,0.0,0.0,-0.0084474338218569,60.0,-5.1878767013549805,-0.0,-6.990255485561647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,9.50316243688576e-05,296.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177673339844,0.0,0.0,0.0001000728734652,296.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,7.391348481178284e-05,296.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0001000728734652,296.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11822509765625,0.0,0.0,0.0004747026250697,293.10430908203125,294.1499938964844,285.3490600585937,285.3490600585937,286.0915832519531,285.3321533203125,292.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125511325895,7.331654838793611e-09,0.0010125437984243,-0.0182595029473304,0.0,0.0,0.0,-0.0084474338218569,60.0,-5.1878767013549805,-0.0,-6.990255485561647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,9.492791286902502e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.99636686174199e-05,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,7.3832823545672e-05,296.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,9.99636686174199e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0004741846059914,293.1024475097656,294.1499938964844,285.3500061035156,285.3500061035156,286.07830810546875,285.336669921875,292.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114458855241,7.202445306830896e-09,0.0010114386677742,-0.0179210789501667,0.0,0.0,0.0,-0.0083833783864974,60.0,-5.1754150390625,-0.0,-6.975007238452235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,9.492791286902502e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11627197265625,0.0,0.0,9.99636686174199e-05,296.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1162414550781,0.0,0.0,7.3832823545672e-05,296.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,9.99636686174199e-05,296.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0004741846059914,293.1024475097656,294.1499938964844,285.3500061035156,285.3500061035156,286.07830810546875,285.336669921875,292.7922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114458855241,7.202445306830896e-09,0.0010114386677742,-0.0179210789501667,0.0,0.0,0.0,-0.0083833783864974,60.0,-5.1754150390625,-0.0,-6.975007238452235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,9.488423529546708e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,9.991767001338304e-05,296.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,7.379885209957138e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11505126953125,0.0,0.0,9.991767001338304e-05,296.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156311035156,0.0,0.0,0.0004739664145745,293.10107421875,294.1499938964844,285.3500061035156,285.3500061035156,286.06890869140625,285.3392333984375,292.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109804570674,7.1480252827882396e-09,0.0010109733557328,-0.0177785400301218,0.0,0.0,0.0,-0.008356399834156,60.0,-5.169524669647217,-0.0,-6.96858961646285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.486974886385724e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.990241233026607e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,7.378758164122701e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1146240234375,0.0,0.0,9.990241233026607e-05,296.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0004738940333481,293.1005249023437,294.1499938964844,285.3500061035156,285.3500061035156,286.0652770996094,285.340087890625,292.7881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108260903507,7.129972168229415e-09,0.0010108188726007,-0.0177312549203634,0.0,0.0,0.0,-0.0083474498242139,60.0,-5.167613506317139,-0.0,-6.96646154096925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,9.985813812818378e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,7.375488348770887e-05,296.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.985813812818378e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0004736840201076,293.0986022949219,294.1499938964844,285.3500061035156,285.3500061035156,286.052490234375,285.3426208496094,292.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077594954552069e-09,0.0010103710228577,-0.0175940636545419,0.0,0.0,0.0,-0.0083214836195111,60.0,-5.161866664886475,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,9.482770838076247e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,9.985813812818378e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132202148437,0.0,0.0,7.375488348770887e-05,296.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11309814453125,0.0,0.0,9.985813812818378e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136779785156,0.0,0.0,0.0004736840201076,293.0986022949219,294.1499938964844,285.3500061035156,285.3500061035156,286.052490234375,285.3426208496094,292.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077594954552069e-09,0.0010103710228577,-0.0175940636545419,0.0,0.0,0.0,-0.0083214836195111,60.0,-5.161866664886475,-0.0,-6.960288345680965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,9.48115484789014e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,9.984112693928182e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,7.374231063295156e-05,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123352050781,0.0,0.0,9.984112693928182e-05,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129150390625,0.0,0.0,0.0004736033151857,293.09765625,294.1499938964844,285.3500061035156,285.3500061035156,286.04620361328125,285.3435974121094,292.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102059459313,7.057462614312726e-09,0.0010101988445967,-0.0175413321703672,0.0,0.0,0.0,-0.0083115035668015,60.0,-5.1593828201293945,-0.0,-6.957916554028999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,9.479789878241718e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,9.98267496470362e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116638183594,0.0,0.0,7.373170228675008e-05,296.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.111572265625,0.0,0.0,9.98267496470362e-05,296.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11212158203125,0.0,0.0,0.0004735351249109,293.0966796875,294.1499938964844,285.3500061035156,285.3500061035156,286.0399475097656,285.3444519042969,292.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010060426779,7.040458438467567e-09,0.0010100534418597,-0.0174967944622039,0.0,0.0,0.0,-0.0083030732348561,60.0,-5.1570725440979,-0.0,-6.95591353405689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.47770313359797e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.980478353099898e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.371546962531283e-05,296.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,9.980478353099898e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004734309040941,293.0946960449219,294.1499938964844,285.3500061035156,285.3500061035156,286.0276184082031,285.3458557128906,292.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098380735144,7.014464564747413e-09,0.001009831088595,-0.0174287091940641,0.0,0.0,0.0,-0.0082901874557137,60.0,-5.152863502502441,-0.0,-6.952852515951238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.47770313359797e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.980478353099898e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.371546962531283e-05,296.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,9.980478353099898e-05,296.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004734309040941,293.0946960449219,294.1499938964844,285.3500061035156,285.3500061035156,286.0276184082031,285.3458557128906,292.77606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098380735144,7.014464564747413e-09,0.001009831088595,-0.0174287091940641,0.0,0.0,0.0,-0.0082901874557137,60.0,-5.152863502502441,-0.0,-6.952852515951238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.476327250013128e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.979028982343152e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.370476669166237e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,0.0004733621899504,293.0927124023437,294.1499938964844,285.3500061035156,285.3500061035156,286.0155334472656,285.3468933105469,292.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997322277157991e-09,0.0010096845217049,-0.0173838082700967,0.0,0.0,0.0,-0.0082816891372203,60.0,-5.149129390716553,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.476327250013128e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,9.979028982343152e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1085205078125,0.0,0.0,7.370476669166237e-05,296.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083984375,0.0,0.0,9.979028982343152e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10894775390625,0.0,0.0,0.0004733621899504,293.0927124023437,294.1499938964844,285.3500061035156,285.3500061035156,286.0155334472656,285.3468933105469,292.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997322277157991e-09,0.0010096845217049,-0.0173838082700967,0.0,0.0,0.0,-0.0082816891372203,60.0,-5.149129390716553,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.475531987845898e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.97819151962176e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,7.369858212769032e-05,296.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,9.97819151962176e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.000473322434118,293.0907287597656,294.1499938964844,285.3500061035156,285.3500061035156,286.003662109375,285.34765625,292.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096067562699,6.987411094172557e-09,0.0010095997713506,-0.0173578485846519,0.0,0.0,0.0,-0.0082767754793167,60.0,-5.145765781402588,-0.0,-6.949666442324087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,9.475531987845898e-05,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10693359375,0.0,0.0,9.97819151962176e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1069030761719,0.0,0.0,7.369858212769032e-05,296.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068115234375,0.0,0.0,9.97819151962176e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,0.000473322434118,293.0907287597656,294.1499938964844,285.3500061035156,285.3500061035156,286.003662109375,285.34765625,292.7680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096067562699,6.987411094172557e-09,0.0010095997713506,-0.0173578485846519,0.0,0.0,0.0,-0.0082767754793167,60.0,-5.145765781402588,-0.0,-6.949666442324087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.475262777414172e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.977908484870568e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,7.369648665189743e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,9.977908484870568e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,0.0004733090172521,293.08868408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.99200439453125,285.34820556640625,292.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095780016854,6.984059108816609e-09,0.0010095710167661,-0.0173490680754184,0.0,0.0,0.0,-0.0082751139998435,60.0,-5.142721176147461,-0.0,-6.94927209110574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.475262777414172e-05,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,9.977908484870568e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10528564453125,0.0,0.0,7.369648665189743e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10516357421875,0.0,0.0,9.977908484870568e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.105712890625,0.0,0.0,0.0004733090172521,293.08868408203125,294.1499938964844,285.3500061035156,285.3500061035156,285.99200439453125,285.34820556640625,292.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095780016854,6.984059108816609e-09,0.0010095710167661,-0.0173490680754184,0.0,0.0,0.0,-0.0082751139998435,60.0,-5.142721176147461,-0.0,-6.94927209110574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,9.47530716075562e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,9.9779550509993e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044616699219,0.0,0.0,7.369683589786291e-05,296.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.9779550509993e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0004733112000394,293.0876770019531,294.1499938964844,285.3500061035156,285.3500061035156,285.9862670898437,285.34844970703125,292.7621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095827747136,6.984609779436823e-09,0.0010095757897943,-0.0173505097627639,0.0,0.0,0.0,-0.0082753868773579,60.0,-5.1413092613220215,-0.0,-6.949336750494697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,9.475480328546836e-05,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,9.978136949939652e-05,296.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,7.369818195002154e-05,296.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,9.978136949939652e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,0.0004733198438771,293.0866394042969,294.1499938964844,285.3500061035156,285.3500061035156,285.9805603027344,285.3486328125,292.7602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096011683344,6.986765832550644e-09,0.0010095941834151,-0.0173561573028564,0.0,0.0,0.0,-0.008276455104351,60.0,-5.139967441558838,-0.0,-6.949590414251361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,7.370381354121491e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0004733560490421,293.0845642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.9693298339844,285.3489685058594,292.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995793278008477e-09,0.0010096713667735,-0.0173798035830259,0.0,0.0,0.0,-0.0082809310406446,60.0,-5.137475490570068,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.47620501392521e-05,296.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.97890019789338e-05,296.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,7.370381354121491e-05,296.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10186767578125,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,0.0004733560490421,293.0845642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.9693298339844,285.3489685058594,292.7562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995793278008477e-09,0.0010096713667735,-0.0173798035830259,0.0,0.0,0.0,-0.0082809310406446,60.0,-5.137475490570068,-0.0,-6.950653386184058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.371333049377427e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.0004734171379823,293.0824890136719,294.1499938964844,285.3500061035156,285.3500061035156,285.958251953125,285.3492431640625,292.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.135262489318848,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.477428102400154e-05,296.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,9.980188042391092e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10028076171875,0.0,0.0,7.371333049377427e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1001892089844,0.0,0.0,9.980188042391092e-05,296.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.0004734171379823,293.0824890136719,294.1499938964844,285.3500061035156,285.3500061035156,285.958251953125,285.3492431640625,292.7523803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030422887643e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.135262489318848,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,9.478746505919844e-05,296.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.981576295103878e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989074707031,0.0,0.0,7.372358231805265e-05,296.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,9.981576295103878e-05,296.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0993347167969,0.0,0.0,0.0004734829999506,293.080810546875,294.1499938964844,285.3500061035156,285.3500061035156,285.94952392578125,285.3493957519531,292.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459059116836e-09,0.0010099421488121,-0.017462745308876,0.0,0.0,0.0,-0.0082966284826397,60.0,-5.133701801300049,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,9.479119762545452e-05,296.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,9.981969924410804e-05,296.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,7.372648542514071e-05,296.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,9.981969924410804e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,0.0004735016555059,293.08038330078125,294.1499938964844,285.3500061035156,285.3500061035156,285.9473876953125,285.34942626953125,292.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032112669946855e-09,0.0010099819628521,-0.0174749344587326,0.0,0.0,0.0,-0.0082989353686571,60.0,-5.133337020874023,-0.0,-6.954930853453335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,9.984185453504324e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,7.374284905381501e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,9.984185453504324e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.0,0.0,0.0004736067494377,293.0782470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.93670654296875,285.3495788574219,292.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324591469045e-09,0.0010102060623466,-0.0175435896962881,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.131664276123047,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,9.481223969487472e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,9.984185453504324e-05,296.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09686279296875,0.0,0.0,7.374284905381501e-05,296.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0967712402344,0.0,0.0,9.984185453504324e-05,296.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.0,0.0,0.0004736067494377,293.0782470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.93670654296875,285.3495788574219,292.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058324591469045e-09,0.0010102060623466,-0.0175435896962881,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.131664276123047,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
