time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,9.482403402216733e-05,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09600830078125,0.0,0.0,9.985427459469064e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0959777832031,0.0,0.0,7.375202403636649e-05,296.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09588623046875,0.0,0.0,9.985427459469064e-05,296.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.0004736656846944,293.0771789550781,294.1499938964844,285.3500061035156,285.3500061035156,285.9314270019531,285.3496398925781,292.74267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103387758135,7.073019059333774e-09,0.0010103316744789,-0.0175820793956518,0.0,0.0,0.0,-0.0083192149177193,60.0,-5.13091516494751,-0.0,-6.95974975428726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,9.48363885981962e-05,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,9.98672840069048e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0951232910156,0.0,0.0,7.376163557637483e-05,296.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0950012207031,0.0,0.0,9.98672840069048e-05,296.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09552001953125,0.0,0.0,0.0004737273848149,293.0761108398437,294.1499938964844,285.3500061035156,285.3500061035156,285.9262390136719,285.34967041015625,292.7407531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.088414299971646e-09,0.0010104633402079,-0.0176224038004875,0.0,0.0,0.0,-0.0083268471062183,60.0,-5.130207061767578,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.486220369581132e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.98944669845514e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,7.378171721938998e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,9.98944669845514e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0004738563438877,293.07391357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9159545898437,285.3497619628906,292.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745530948,7.120577460995037e-09,0.001010738313198,-0.0177066475152969,0.0,0.0,0.0,-0.0083427913486957,60.0,-5.12887716293335,-0.0,-6.9653538048442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.486220369581132e-05,296.65625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,9.98944669845514e-05,296.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0933532714844,0.0,0.0,7.378171721938998e-05,296.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09326171875,0.0,0.0,9.98944669845514e-05,296.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,0.0004738563438877,293.07391357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.9159545898437,285.3497619628906,292.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745530948,7.120577460995037e-09,0.001010738313198,-0.0177066475152969,0.0,0.0,0.0,-0.0083427913486957,60.0,-5.12887716293335,-0.0,-6.9653538048442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,9.488792420597748e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,9.9921555374749e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,7.380171882687137e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,9.9921555374749e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0004739848372992,293.0717163085937,294.1499938964844,285.3500061035156,285.3500061035156,285.9058837890625,285.3498229980469,292.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152626491091496e-09,0.0010110123548656,-0.0177905913442373,0.0,0.0,0.0,-0.0083586797118186,60.0,-5.127595901489258,-0.0,-6.969131760570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,9.488792420597748e-05,296.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,9.9921555374749e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.091552734375,0.0,0.0,7.380171882687137e-05,296.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,9.9921555374749e-05,296.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0004739848372992,293.0717163085937,294.1499938964844,285.3500061035156,285.3500061035156,285.9058837890625,285.3498229980469,292.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152626491091496e-09,0.0010110123548656,-0.0177905913442373,0.0,0.0,0.0,-0.0083586797118186,60.0,-5.127595901489258,-0.0,-6.969131760570235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,9.491180389886722e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,9.994670108426362e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,7.382029434666038e-05,296.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.994670108426362e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.0004741041047964,293.06951904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8960266113281,285.349853515625,292.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.182372918634883e-09,0.0010112668387591,-0.0178685039281845,0.0,0.0,0.0,-0.0083734262734651,60.0,-5.126264572143555,-0.0,-6.972639710056684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,9.491180389886722e-05,296.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,9.994670108426362e-05,296.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897521972656,0.0,0.0,7.382029434666038e-05,296.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08966064453125,0.0,0.0,9.994670108426362e-05,296.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09014892578125,0.0,0.0,0.0004741041047964,293.06951904296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8960266113281,285.349853515625,292.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112739400938,7.182372918634883e-09,0.0010112668387591,-0.0178685039281845,0.0,0.0,0.0,-0.0083734262734651,60.0,-5.126264572143555,-0.0,-6.972639710056684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,9.49315435718745e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,9.996748849516734e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,7.38356466172263e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.996748849516734e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0004742027376778,293.0672607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8863220214844,285.3498840332031,292.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114843025803,7.206972796325317e-09,0.0010114770848304,-0.0179329365491867,0.0,0.0,0.0,-0.0083856210112571,60.0,-5.124773025512695,-0.0,-6.975540856046791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,9.49315435718745e-05,296.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,9.996748849516734e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0879211425781,0.0,0.0,7.38356466172263e-05,296.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0878295898437,0.0,0.0,9.996748849516734e-05,296.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883178710937,0.0,0.0,0.0004742027376778,293.0672607421875,294.1499938964844,285.3500061035156,285.3500061035156,285.8863220214844,285.3498840332031,292.7254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114843025803,7.206972796325317e-09,0.0010114770848304,-0.0179329365491867,0.0,0.0,0.0,-0.0083856210112571,60.0,-5.124773025512695,-0.0,-6.975540856046791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,9.49382592807524e-05,296.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,9.997456072596832e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0870056152344,0.0,0.0,7.384087075479329e-05,296.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.997456072596832e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0873718261719,0.0,0.0,0.0004742362652905,293.0661315917969,294.1499938964844,285.3500061035156,285.3500061035156,285.8815612792969,285.34991455078125,292.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115557815879,7.215333663879164e-09,0.001011548563838,-0.0179548356682062,0.0,0.0,0.0,-0.0083897663280367,60.0,-5.123888969421387,-0.0,-6.976527089364026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,9.494379628449678e-05,296.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,9.998038876801728e-05,296.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0860900878906,0.0,0.0,7.384517812170088e-05,296.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08599853515625,0.0,0.0,9.998038876801728e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,0.0004742639430332,293.06500244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.8768310546875,285.34991455078125,292.7216491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116148041561,7.222237030646283e-09,0.0010116075864061,-0.0179729182273149,0.0,0.0,0.0,-0.0083931880071759,60.0,-5.122958660125732,-0.0,-6.977341371339207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,7.384877244476229e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0004742870514746,293.062744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.86749267578125,285.3499450683594,292.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.228001308590137e-09,0.0010116572957485,-0.0179880149662494,0.0,0.0,0.0,-0.0083960471674799,60.0,-5.120782852172852,-0.0,-6.97802136073733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,9.49484237935394e-05,296.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.084228515625,0.0,0.0,9.99852636596188e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841979980469,0.0,0.0,7.384877244476229e-05,296.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841064453125,0.0,0.0,9.99852636596188e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,0.0004742870514746,293.062744140625,294.1499938964844,285.3500061035156,285.3500061035156,285.86749267578125,285.3499450683594,292.71783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116645134985,7.228001308590137e-09,0.0010116572957485,-0.0179880149662494,0.0,0.0,0.0,-0.0083960471674799,60.0,-5.120782852172852,-0.0,-6.97802136073733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.49424647842534e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,7.384413765976205e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.997899178415536e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0004742572782561,293.0604553222656,294.1499938964844,285.3500061035156,285.3500061035156,285.8583068847656,285.3499450683594,292.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220577469269074e-09,0.0010115938493981,-0.0179685708135366,0.0,0.0,0.0,-0.0083923675119876,60.0,-5.11810302734375,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.49424647842534e-05,296.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.997899178415536e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,7.384413765976205e-05,296.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0822448730469,0.0,0.0,9.997899178415536e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08270263671875,0.0,0.0,0.0004742572782561,293.0604553222656,294.1499938964844,285.3500061035156,285.3500061035156,285.8583068847656,285.3499450683594,292.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116010671481,7.220577469269074e-09,0.0010115938493981,-0.0179685708135366,0.0,0.0,0.0,-0.0083923675119876,60.0,-5.11810302734375,-0.0,-6.977145972086873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.492655954090878e-05,296.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,9.996224252972752e-05,296.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0806579589844,0.0,0.0,7.383176853181794e-05,296.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08056640625,0.0,0.0,9.996224252972752e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.0004741778247989,293.05841064453125,294.1499938964844,285.3500061035156,285.3500061035156,285.8503723144531,285.3499450683594,292.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114316828548,7.200762208725564e-09,0.0010114244651049,-0.0179166700690984,0.0,0.0,0.0,-0.0083825448527932,60.0,-5.115233421325684,-0.0,-6.974808286486224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,9.49233799474314e-05,296.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804443359375,0.0,0.0,9.9958895589225e-05,296.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0804138183594,0.0,0.0,7.382929470622912e-05,296.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0803527832031,0.0,0.0,9.9958895589225e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,0.0004741619632113,293.0581359863281,294.1499938964844,285.3500061035156,285.3500061035156,285.84930419921875,285.3499755859375,292.71026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113978059962,7.196801821152121e-09,0.0010113905882462,-0.0179062969982624,0.0,0.0,0.0,-0.0083805816248059,60.0,-5.114790916442871,-0.0,-6.974341459908828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,9.488976502325386e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,9.992349077947438e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.992349077947438e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0004739940341096,293.0558166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.8404541015625,285.3499755859375,292.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.154917991414322e-09,0.0010110324947163,-0.0177965927869081,0.0,0.0,0.0,-0.0083598177880048,60.0,-5.1107563972473145,-0.0,-6.96940247735256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,9.488976502325386e-05,296.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,9.992349077947438e-05,296.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,7.380315219052136e-05,296.515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.992349077947438e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0004739940341096,293.0558166503906,294.1499938964844,285.3500061035156,285.3500061035156,285.8404541015625,285.3499755859375,292.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110397124662,7.154917991414322e-09,0.0010110324947163,-0.0177965927869081,0.0,0.0,0.0,-0.0083598177880048,60.0,-5.1107563972473145,-0.0,-6.96940247735256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.486927592661232e-05,296.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,9.990191756514832e-05,296.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775451660156,0.0,0.0,7.378721056738868e-05,296.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,9.990191756514832e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0779113769531,0.0,0.0,0.0004738916759379,293.0546264648437,294.1499938964844,285.3500061035156,285.3500061035156,285.8360900878906,285.3499755859375,292.7046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108215501531,7.129388635007672e-09,0.0010108144488185,-0.0177297256886959,0.0,0.0,0.0,-0.008347162976861,60.0,-5.108558177947998,-0.0,-6.96639261832388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.484350448474288e-05,296.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,9.98747709672898e-05,296.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,7.376716530416161e-05,296.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07647705078125,0.0,0.0,9.98747709672898e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769348144531,0.0,0.0,0.0004737629205919,293.053466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.83172607421875,285.3499755859375,292.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105464607477,7.097277432421833e-09,0.001010539359413,-0.0176456179469823,0.0,0.0,0.0,-0.0083312420174479,60.0,-5.10612678527832,-0.0,-6.962607557170486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,9.98076211544685e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,7.371756510110572e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0004734443791676,293.05108642578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8232116699219,285.3499755859375,292.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017824987798349e-09,0.0010098601924255,-0.0174375101923942,0.0,0.0,0.0,-0.0082918554544448,60.0,-5.100515842437744,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,9.477973071625456e-05,296.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746459960937,0.0,0.0,9.98076211544685e-05,296.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0746154785156,0.0,0.0,7.371756510110572e-05,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,9.98076211544685e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0004734443791676,293.05108642578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8232116699219,285.3499755859375,292.698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098672937601,7.017824987798349e-09,0.0010098601924255,-0.0174375101923942,0.0,0.0,0.0,-0.0082918554544448,60.0,-5.100515842437744,-0.0,-6.953247577712318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,0.0004730708023998,293.0487060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8148498535156,285.3499755859375,292.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.9246497425012884e-09,0.0010090635623782,-0.0171934571117162,0.0,0.0,0.0,-0.0082456646487116,60.0,-5.094244003295898,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.470494114793836e-05,296.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,9.97288661892526e-05,296.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726623535156,0.0,0.0,7.365940109593794e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,9.97288661892526e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,0.0004730708023998,293.0487060546875,294.1499938964844,285.3500061035156,285.3500061035156,285.8148498535156,285.3499755859375,292.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090705472975,6.9246497425012884e-09,0.0010090635623782,-0.0171934571117162,0.0,0.0,0.0,-0.0082456646487116,60.0,-5.094244003295898,-0.0,-6.942279640043125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,9.9639713880606e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.9639713880606e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0004726478946395,293.0463256835937,294.1499938964844,285.3500061035156,285.3500061035156,285.8066711425781,285.3499755859375,292.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819167897020861e-09,0.00100816169288,-0.0169171635061502,0.0,0.0,0.0,-0.0081933727487921,60.0,-5.087416648864746,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,9.462027810513972e-05,296.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,9.9639713880606e-05,296.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0706787109375,0.0,0.0,7.359355367952958e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705871582031,0.0,0.0,9.9639713880606e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0710144042969,0.0,0.0,0.0004726478946395,293.0463256835937,294.1499938964844,285.3500061035156,285.3500061035156,285.8066711425781,285.3499755859375,292.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081684449687,6.819167897020861e-09,0.00100816169288,-0.0169171635061502,0.0,0.0,0.0,-0.0081933727487921,60.0,-5.087416648864746,-0.0,-6.929872142791282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.954216511687264e-05,296.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.352149987127632e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.000472185172839,293.0439147949219,294.1499938964844,285.3500061035156,285.3500061035156,285.7986145019531,285.3500061035156,292.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703758437254237e-09,0.0010071747237816,-0.0166148617863655,0.0,0.0,0.0,-0.0081361597403883,60.0,-5.080125331878662,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,9.452764788875356e-05,296.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,9.954216511687264e-05,296.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,7.352149987127632e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.068603515625,0.0,0.0,9.954216511687264e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690002441406,0.0,0.0,0.000472185172839,293.0439147949219,294.1499938964844,285.3500061035156,285.3500061035156,285.7986145019531,285.3500061035156,292.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071814758703,6.703758437254237e-09,0.0010071747237816,-0.0166148617863655,0.0,0.0,0.0,-0.0081361597403883,60.0,-5.080125331878662,-0.0,-6.916310724136565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,9.447940828977151e-05,296.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,9.949137165676802e-05,296.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,7.348398503381759e-05,296.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0675964355469,0.0,0.0,9.949137165676802e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680236816406,0.0,0.0,0.0004719442222267,293.042724609375,294.1499938964844,285.3500061035156,285.3500061035156,285.79461669921875,285.3500061035156,292.6858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066672693938,6.643661176752857e-09,0.0010066606337204,-0.0164574440568685,0.0,0.0,0.0,-0.0081063657999038,60.0,-5.07636833190918,-0.0,-6.909253613684997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,9.442945884075016e-05,296.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,9.943876648321748e-05,296.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0666809082031,0.0,0.0,7.344513869611546e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.06658935546875,0.0,0.0,9.943876648321748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0004716947150882,293.04150390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7906799316406,285.3500061035156,292.6840209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006134902127,6.5814296235089395e-09,0.001006128382869,-0.0162944328039884,0.0,0.0,0.0,-0.0080755138769745,60.0,-5.072497367858887,-0.0,-6.901949944904119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0004711865622084,293.0390625,294.1499938964844,285.3500061035156,285.3500061035156,285.78289794921875,285.3500061035156,292.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,0.0,0.0,-0.0080126840621232,60.0,-5.064601898193359,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,9.432773367734626e-05,296.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,9.933164255926386e-05,296.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06463623046875,0.0,0.0,7.336601265706122e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0645751953125,0.0,0.0,9.933164255926386e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649719238281,0.0,0.0,0.0004711865622084,293.0390625,294.1499938964844,285.3500061035156,285.3500061035156,285.78289794921875,285.3500061035156,292.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050514247268,6.45468833937457e-09,0.0010050449054688,-0.0159624386578798,0.0,0.0,0.0,-0.0080126840621232,60.0,-5.064601898193359,-0.0,-6.887087522500225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0004706738109234,293.03662109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7752685546875,285.3500061035156,292.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039511835202,-0.0156274288892745,0.0,0.0,0.0,-0.0079492824152112,60.0,-5.056595325469971,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,9.422508446732536e-05,296.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0626220703125,0.0,0.0,9.922355093294756e-05,296.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625915527344,0.0,0.0,7.328617357416078e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0625305175781,0.0,0.0,9.922355093294756e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0629272460937,0.0,0.0,0.0004706738109234,293.03662109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7752685546875,285.3500061035156,292.67657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039574699476,6.3267977523651114e-09,0.0010039511835202,-0.0156274288892745,0.0,0.0,0.0,-0.0079492824152112,60.0,-5.056595325469971,-0.0,-6.872105728916722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.41226171562448e-05,296.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,9.91156484815292e-05,296.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606384277344,0.0,0.0,7.320648001041263e-05,296.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.91156484815292e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0609436035156,0.0,0.0,0.0004701619618572,293.0342712402344,294.1499938964844,285.3500061035156,285.3500061035156,285.76812744140625,285.3500061035156,292.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028657270595,6.1991372035663525e-09,0.0010028595570474,-0.0152930170297622,0.0,0.0,0.0,-0.0078859953209757,60.0,-5.048731327056885,-0.0,-6.857167988982837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.411834616912528e-05,296.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.911115193972364e-05,296.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,7.320316217374057e-05,296.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0604553222656,0.0,0.0,9.911115193972364e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0608825683594,0.0,0.0,0.0004701406287495,293.0341491699219,294.1499938964844,285.3500061035156,285.3500061035156,285.767822265625,285.3500061035156,292.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028202086687,6.1938179030107684e-09,0.0010028140386566,-0.0152790825814008,0.0,0.0,0.0,-0.007883358746767,60.0,-5.048403739929199,-0.0,-6.856545553546314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0004695925745181,293.0316772460937,294.1499938964844,285.3500061035156,285.3500061035156,285.7604675292969,285.3500061035156,292.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.05712147105919e-09,0.0010016451124101,-0.0149209955707192,0.0,0.0,0.0,-0.0078155919909477,60.0,-5.040069103240967,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,9.400863200426102e-05,296.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585021972656,0.0,0.0,9.89956097328104e-05,296.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,7.311782246688381e-05,296.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05841064453125,0.0,0.0,9.89956097328104e-05,296.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0588073730469,0.0,0.0,0.0004695925745181,293.0316772460937,294.1499938964844,285.3500061035156,285.3500061035156,285.7604675292969,285.3500061035156,292.6691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016511660069,6.05712147105919e-09,0.0010016451124101,-0.0149209955707192,0.0,0.0,0.0,-0.0078155919909477,60.0,-5.040069103240967,-0.0,-6.840569000132747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,9.395377128385007e-05,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,9.89378459053114e-05,296.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.05743408203125,0.0,0.0,7.307515625143424e-05,296.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.057373046875,0.0,0.0,9.89378459053114e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0004693185619544,293.03045654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7568664550781,285.3500061035156,292.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010667610913,5.9887796943769445e-09,0.0010010607074946,-0.0147419665008783,0.0,0.0,0.0,-0.0077817123383283,60.0,-5.035871982574463,-0.0,-6.832588184124688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
