time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.389938350068404e-05,296.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,9.888057684293015e-05,296.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,7.303285383386537e-05,296.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,9.888057684293015e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,0.0004690468776971,293.0292053222656,294.1499938964844,285.3500061035156,285.3500061035156,285.7532958984375,285.3500061035156,292.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004873620346,5.921016565935133e-09,0.0010004815412685,-0.0145644508302211,0.0,0.0,0.0,-0.0077481199987232,60.0,-5.031689643859863,-0.0,-6.824679843475678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542297363281,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004685177991632,293.0267028808594,294.1499938964844,285.3500061035156,285.3500061035156,285.7462158203125,285.3500061035156,292.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789059009941866e-09,0.000999352778308,-0.0142187671735882,0.0,0.0,0.0,-0.0076827011071145,60.0,-5.023423671722412,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.379346738569438e-05,296.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543212890625,0.0,0.0,9.876903641270474e-05,296.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,7.295047544175759e-05,296.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542297363281,0.0,0.0,9.876903641270474e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0004685177991632,293.0267028808594,294.1499938964844,285.3500061035156,285.3500061035156,285.7462158203125,285.3500061035156,292.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993585990741,5.789059009941866e-09,0.000999352778308,-0.0142187671735882,0.0,0.0,0.0,-0.0076827011071145,60.0,-5.023423671722412,-0.0,-6.809293040532793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0004680290294345,293.0242004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.7392883300781,285.3500061035156,292.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149416410666e-09,0.0009983102791011,-0.0138994008302688,0.0,0.0,0.0,-0.0076222652569413,60.0,-5.015475273132324,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,9.369562030769885e-05,296.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0522155761719,0.0,0.0,9.866600157693028e-05,296.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521850585937,0.0,0.0,7.287436892511323e-05,296.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521240234375,0.0,0.0,9.866600157693028e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.052490234375,0.0,0.0,0.0004680290294345,293.0242004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.7392883300781,285.3500061035156,292.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983159834519,5.667149416410666e-09,0.0009983102791011,-0.0138994008302688,0.0,0.0,0.0,-0.0076222652569413,60.0,-5.015475273132324,-0.0,-6.795092843958629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.360918193124236e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,7.280713907675818e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,0.0004675972450058,293.02166748046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7324523925781,285.3500061035156,292.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.5594586712004465e-09,0.0009973895503208,-0.0136172799393534,0.0,0.0,0.0,-0.0075688790529966,60.0,-5.008039951324463,-0.0,-6.782561001728028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.360918193124236e-05,296.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,9.857497207121924e-05,296.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,7.280713907675818e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500183105469,0.0,0.0,9.857497207121924e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0503845214844,0.0,0.0,0.0004675972450058,293.02166748046875,294.1499938964844,285.3500061035156,285.3500061035156,285.7324523925781,285.3500061035156,292.65435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973950218409,5.5594586712004465e-09,0.0009973895503208,-0.0136172799393534,0.0,0.0,0.0,-0.0075688790529966,60.0,-5.008039951324463,-0.0,-6.782561001728028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,9.353956556878984e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,9.850166679825634e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,7.275299140019342e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,9.850166679825634e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,0.0004672494833357,293.0191345214844,294.1499938964844,285.3500061035156,285.3500061035156,285.7257995605469,285.3500061035156,292.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.472725383981469e-09,0.0009966478683054,-0.013390059582889,0.0,0.0,0.0,-0.0075258812867105,60.0,-5.001415252685547,-0.0,-6.772476268679385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,9.353956556878984e-05,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,9.850166679825634e-05,296.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,7.275299140019342e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,9.850166679825634e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0482482910156,0.0,0.0,0.0004672494833357,293.0191345214844,294.1499938964844,285.3500061035156,285.3500061035156,285.7257995605469,285.3500061035156,292.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966533398255,5.472725383981469e-09,0.0009966478683054,-0.013390059582889,0.0,0.0,0.0,-0.0075258812867105,60.0,-5.001415252685547,-0.0,-6.772476268679385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,9.350967593491076e-05,296.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,9.847019100561738e-05,296.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.046875,0.0,0.0,7.272975199157372e-05,296.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0468139648437,0.0,0.0,9.847019100561738e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.04718017578125,0.0,0.0,0.0004671002097893,293.0178527832031,294.1499938964844,285.3500061035156,285.3500061035156,285.72247314453125,285.3500061035156,292.6488342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996334827505,5.43549161236001e-09,0.0009963294724002,-0.0132925156503915,0.0,0.0,0.0,-0.0075074229389429,60.0,-4.998308181762695,-0.0,-6.76814977396134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.348637104267254e-05,296.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,9.844564920058474e-05,296.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458068847656,0.0,0.0,7.271162030519918e-05,296.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,9.844564920058474e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04608154296875,0.0,0.0,0.0004669837944675,293.0166015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7192077636719,285.3500061035156,292.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960866300389,5.406456171641594e-09,0.0009960812749341,-0.0132164480164647,0.0,0.0,0.0,-0.0074930293485522,60.0,-4.995539665222168,-0.0,-6.764776117051953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.345525177195668e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.841287828749046e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,7.26874204701744e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,9.841287828749046e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0004668283218052,293.0140380859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7127685546875,285.3500061035156,292.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.3676831868187955e-09,0.0009957492584362,-0.0131148723885416,0.0,0.0,0.0,-0.0074738054536283,60.0,-4.990811824798584,-0.0,-6.76027340773544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.345525177195668e-05,296.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,9.841287828749046e-05,296.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04364013671875,0.0,0.0,7.26874204701744e-05,296.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0435485839844,0.0,0.0,9.841287828749046e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0004668283218052,293.0140380859375,294.1499938964844,285.3500061035156,285.3500061035156,285.7127685546875,285.3500061035156,292.6433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995754613541,5.3676831868187955e-09,0.0009957492584362,-0.0131148723885416,0.0,0.0,0.0,-0.0074738054536283,60.0,-4.990811824798584,-0.0,-6.76027340773544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414733886719,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0004667754983529,293.0114440917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7064514160156,285.3500061035156,292.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.354507948140963e-09,0.0009956365684047,-0.0130803547799587,0.0,0.0,0.0,-0.0074672736227512,60.0,-4.987168312072754,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,9.344467252958566e-05,296.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414733886719,0.0,0.0,9.840174607234076e-05,296.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0414428710937,0.0,0.0,7.267919136211276e-05,296.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0413818359375,0.0,0.0,9.840174607234076e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.041748046875,0.0,0.0,0.0004667754983529,293.0114440917969,294.1499938964844,285.3500061035156,285.3500061035156,285.7064514160156,285.3500061035156,292.6396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956419235095,5.354507948140963e-09,0.0009956365684047,-0.0130803547799587,0.0,0.0,0.0,-0.0074672736227512,60.0,-4.987168312072754,-0.0,-6.758743609225348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0004668376932386,293.00885009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7002258300781,285.3500061035156,292.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370016431527347e-09,0.0009957690490409,-0.0131209846585989,0.0,0.0,0.0,-0.0074749616906046,60.0,-4.9847025871276855,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,9.345712169306351e-05,296.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0392761230469,0.0,0.0,9.84148500720039e-05,296.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03924560546875,0.0,0.0,7.268887566169724e-05,296.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,9.84148500720039e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03955078125,0.0,0.0,0.0004668376932386,293.00885009765625,294.1499938964844,285.3500061035156,285.3500061035156,285.7002258300781,285.3500061035156,292.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957744041457,5.370016431527347e-09,0.0009957690490409,-0.0131209846585989,0.0,0.0,0.0,-0.0074749616906046,60.0,-4.9847025871276855,-0.0,-6.760544124517764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0004670164489652,293.0062561035156,294.1499938964844,285.3500061035156,285.3500061035156,285.6941223144531,285.3500061035156,292.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414602544107083e-09,0.0009961503092199,-0.0132377902045845,0.0,0.0,0.0,-0.007497064769268,60.0,-4.98345947265625,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.34929121285677e-05,296.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,9.845253953244536e-05,296.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0370483398437,0.0,0.0,7.271670619957149e-05,296.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369873046875,0.0,0.0,9.845253953244536e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0373229980469,0.0,0.0,0.0004670164489652,293.0062561035156,294.1499938964844,285.3500061035156,285.3500061035156,285.6941223144531,285.3500061035156,292.6323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099615578074,5.414602544107083e-09,0.0009961503092199,-0.0132377902045845,0.0,0.0,0.0,-0.007497064769268,60.0,-4.98345947265625,-0.0,-6.765722559975984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,9.351662447443232e-05,296.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,9.847751061897724e-05,296.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.03594970703125,0.0,0.0,7.273515075212345e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,9.847751061897724e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0004671349015552,293.00494384765625,294.1499938964844,285.3500061035156,285.3500061035156,285.69110107421875,285.3500061035156,292.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964081691578,5.444149575595247e-09,0.0009964026976376,-0.0133151980116963,0.0,0.0,0.0,-0.0075117112137377,60.0,-4.983151435852051,-0.0,-6.769155902475178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,9.35473944991827e-05,296.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,9.85099104582332e-05,296.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,7.27590813767165e-05,296.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0347595214844,0.0,0.0,9.85099104582332e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350952148437,0.0,0.0,0.0004672885988838,293.0036315917969,294.1499938964844,285.3500061035156,285.3500061035156,285.6880798339844,285.3500061035156,292.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967361111193,5.482483356189505e-09,0.0009967306395992,-0.0134156234562397,0.0,0.0,0.0,-0.0075307157821953,60.0,-4.98310661315918,-0.0,-6.773610294885657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,9.36286014621146e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,9.85954247880727e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,7.282224396476522e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,9.85954247880727e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0004676942480728,293.0010070800781,294.1499938964844,285.3500061035156,285.3500061035156,285.6821594238281,285.3500061035156,292.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976013097912,5.583655759977546e-09,0.0009975957218557,-0.0136806713417172,0.0,0.0,0.0,-0.0075808712281286,60.0,-4.984251022338867,-0.0,-6.785375461504374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,9.36286014621146e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,9.85954247880727e-05,296.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,7.282224396476522e-05,296.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03253173828125,0.0,0.0,9.85954247880727e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0328674316406,0.0,0.0,0.0004676942480728,293.0010070800781,294.1499938964844,285.3500061035156,285.3500061035156,285.6821594238281,285.3500061035156,292.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976013097912,5.583655759977546e-09,0.0009975957218557,-0.0136806713417172,0.0,0.0,0.0,-0.0075808712281286,60.0,-4.984251022338867,-0.0,-6.785375461504374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,9.37293443712406e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,9.87015082500875e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,7.290059875231236e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,9.87015082500875e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,0.0004681974824052,292.99835205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.67633056640625,285.3500061035156,292.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986746590584,5.709170025625099e-09,0.0009986689547076,-0.0140094822272658,0.0,0.0,0.0,-0.007643093355,60.0,-4.986487865447998,-0.0,-6.799985641237073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,9.37293443712406e-05,296.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,9.87015082500875e-05,296.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03033447265625,0.0,0.0,7.290059875231236e-05,296.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0302734375,0.0,0.0,9.87015082500875e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,0.0004681974824052,292.99835205078125,294.1499938964844,285.3500061035156,285.3500061035156,285.67633056640625,285.3500061035156,292.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986746590584,5.709170025625099e-09,0.0009986689547076,-0.0140094822272658,0.0,0.0,0.0,-0.007643093355,60.0,-4.986487865447998,-0.0,-6.799985641237073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,9.38503071665764e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,9.8828888440039e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,7.299468416022137e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,9.8828888440039e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0004688017070293,292.99566650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.670654296875,285.3500061035156,292.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999636095017,5.859875251701396e-09,0.0009999577887356,-0.0144042829051613,0.0,0.0,0.0,-0.0077178054489195,60.0,-4.989931106567383,-0.0,-6.817548126036854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,9.38503071665764e-05,296.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.028076171875,0.0,0.0,9.8828888440039e-05,296.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0280456542969,0.0,0.0,7.299468416022137e-05,296.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,9.8828888440039e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283203125,0.0,0.0,0.0004688017070293,292.99566650390625,294.1499938964844,285.3500061035156,285.3500061035156,285.670654296875,285.3500061035156,292.6177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999636095017,5.859875251701396e-09,0.0009999577887356,-0.0144042829051613,0.0,0.0,0.0,-0.0077178054489195,60.0,-4.989931106567383,-0.0,-6.817548126036854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,9.398269321536644e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,9.896830306388438e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,7.309764623641968e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,9.896830306388438e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0004694630042649,292.99298095703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6650390625,285.3500061035156,292.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013739811256,6.024813981042598e-09,0.0010013679275289,-0.0148363634943962,0.0,0.0,0.0,-0.0077995713800191,60.0,-4.9940266609191895,-0.0,-6.83679601820586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,9.398269321536644e-05,296.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,9.896830306388438e-05,296.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0257568359375,0.0,0.0,7.309764623641968e-05,296.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02569580078125,0.0,0.0,9.896830306388438e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260314941406,0.0,0.0,0.0004694630042649,292.99298095703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6650390625,285.3500061035156,292.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013739811256,6.024813981042598e-09,0.0010013679275289,-0.0148363634943962,0.0,0.0,0.0,-0.0077995713800191,60.0,-4.9940266609191895,-0.0,-6.83679601820586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.40508398343809e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.904006583383308e-05,296.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,7.3150651587639e-05,296.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0245361328125,0.0,0.0,9.904006583383308e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0248718261719,0.0,0.0,0.0004698034317698,292.9916381835937,294.1499938964844,285.3500061035156,285.3500061035156,285.6622314453125,285.3500061035156,292.6123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020999470725,6.109718952984622e-09,0.0010020937770605,-0.0150587800890207,0.0,0.0,0.0,-0.0078416615724563,60.0,-4.996192932128906,-0.0,-6.846714484254336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,9.412482177140193e-05,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234680175781,0.0,0.0,9.911797678796574e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0234375,0.0,0.0,7.320819713640958e-05,296.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,9.911797678796574e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0004701729922089,292.9902648925781,294.1499938964844,285.3500061035156,285.3500061035156,285.65948486328125,285.3500061035156,292.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028885444626,6.20189588573794e-09,0.0010028823744505,-0.0153002450242638,0.0,0.0,0.0,-0.0078873597085475,60.0,-4.998717784881592,-0.0,-6.857490575384872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0004709193890448,292.987548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6540222167969,285.3500061035156,292.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,0.0,0.0,-0.0079796463251113,60.0,-5.003864288330078,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,9.42742481129244e-05,296.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211486816406,0.0,0.0,9.927531937137246e-05,296.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,7.332441600738093e-05,296.4822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.02105712890625,0.0,0.0,9.927531937137246e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0004709193890448,292.987548828125,294.1499938964844,285.3500061035156,285.3500061035156,285.6540222167969,285.3500061035156,292.6068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044804075732,6.3880576384178775e-09,0.0010044740047305,-0.0157879013568162,0.0,0.0,0.0,-0.0079796463251113,60.0,-5.003864288330078,-0.0,-6.879280078919693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.018798828125,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.018798828125,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.018798828125,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0004716876137536,292.9848327636719,294.1499938964844,285.3500061035156,285.3500061035156,285.6486511230469,285.3500061035156,292.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.0,0.0,-0.0080746384337544,60.0,-5.009308815002441,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.018798828125,0.0,0.0,9.44280400290154e-05,296.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.018798828125,0.0,0.0,9.943727491190656e-05,296.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.018798828125,0.0,0.0,7.344403275055811e-05,296.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01873779296875,0.0,0.0,9.943727491190656e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.01904296875,0.0,0.0,0.0004716876137536,292.9848327636719,294.1499938964844,285.3500061035156,285.3500061035156,285.6486511230469,285.3500061035156,292.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061191860586,6.579671474327142e-09,0.0010061125503852,-0.0162898283451795,0.0,0.0,0.0,-0.0080746384337544,60.0,-5.009308815002441,-0.0,-6.901743887510747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,9.458301065023988e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,0.000472461717436,292.9820861816406,294.1499938964844,285.3500061035156,285.3500061035156,285.6433410644531,285.3500061035156,292.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.0,0.0,-0.0081703513860702,60.0,-5.014967918395996,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,9.458301065023988e-05,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0164489746094,0.0,0.0,9.960046008927748e-05,296.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,7.356455898843706e-05,296.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,9.960046008927748e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0166931152344,0.0,0.0,0.000472461717436,292.9820861816406,294.1499938964844,285.3500061035156,285.3500061035156,285.6433410644531,285.3500061035156,292.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077704209834,6.772740146487877e-09,0.0010077635524794,-0.0167955532670021,0.0,0.0,0.0,-0.0081703513860702,60.0,-5.014967918395996,-0.0,-6.924415174580646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,7.368362275883555e-05,296.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143127441406,0.0,0.0,0.0004732263623736,292.97930908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6381225585937,285.3500061035156,292.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458698550084e-09,0.0010093944147229,-0.0172951091080904,0.0,0.0,0.0,-0.0082648992538452,60.0,-5.0206074714660645,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,9.473608224652708e-05,296.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,9.976165893021972e-05,296.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140686035156,0.0,0.0,7.368362275883555e-05,296.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140075683594,0.0,0.0,9.976165893021972e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0143127441406,0.0,0.0,0.0004732263623736,292.97930908203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6381225585937,285.3500061035156,292.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094013996422,6.963458698550084e-09,0.0010093944147229,-0.0172951091080904,0.0,0.0,0.0,-0.0082648992538452,60.0,-5.0206074714660645,-0.0,-6.946847008748591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,9.48105807765387e-05,296.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,9.984010830521584e-05,296.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,7.37415612093173e-05,296.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,9.984010830521584e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0131225585937,0.0,0.0,0.0004735984839498,292.9779357910156,294.1499938964844,285.3500061035156,285.3500061035156,285.6355895996094,285.3500061035156,292.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101950028911,7.056272899319538e-09,0.0010101880179718,-0.0175382159650325,0.0,0.0,0.0,-0.0083109103143215,60.0,-5.023349761962891,-0.0,-6.957776577110053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,9.488385694567114e-05,296.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,9.991726983571424e-05,296.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,7.379856106126681e-05,296.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0115966796875,0.0,0.0,9.991726983571424e-05,296.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.01190185546875,0.0,0.0,0.0004739645228255,292.9765319824219,294.1499938964844,285.3500061035156,285.3500061035156,285.6330261230469,285.3500061035156,292.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109756840392,7.147570091348143e-09,0.0010109685827046,-0.0177773479372262,0.0,0.0,0.0,-0.0083561697974801,60.0,-5.026037693023682,-0.0,-6.968536325757668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
