time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0004746712511405,292.9737243652344,294.1499938964844,285.3500061035156,285.3500061035156,285.62799072265625,285.3500061035156,292.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124834952875,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.0,0.0,-0.0084435567259788,60.0,-5.031196594238281,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,9.502533794147894e-05,296.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,0.0001000662596197,296.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0092468261719,0.0,0.0,7.39085953682661e-05,296.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0091857910156,0.0,0.0,0.0001000662596197,296.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0004746712511405,292.9737243652344,294.1499938964844,285.3500061035156,285.3500061035156,285.62799072265625,285.3500061035156,292.5887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124834952875,7.323841977324719e-09,0.0010124761611223,-0.0182390417903661,0.0,0.0,0.0,-0.0084435567259788,60.0,-5.031196594238281,-0.0,-6.98933320109063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0004753310349769,292.9709167480469,294.1499938964844,285.3500061035156,285.3500061035156,285.623046875,285.3500061035156,292.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.0,0.0,-0.0085251368582248,60.0,-5.035918235778809,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,9.515742567600682e-05,296.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,0.0001002053468255,296.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0068359375,0.0,0.0,7.401133188977838e-05,296.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0067749023437,0.0,0.0,0.0001002053468255,296.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0070495605469,0.0,0.0,0.0004753310349769,292.9709167480469,294.1499938964844,285.3500061035156,285.3500061035156,285.623046875,285.3500061035156,292.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138908401131,7.488404563105178e-09,0.0010138832731172,-0.0186700541526079,0.0,0.0,0.0,-0.0085251368582248,60.0,-5.035918235778809,-0.0,-7.00877649251197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.000100332981674,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0004759364528581,292.96807861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6181945800781,285.3500061035156,292.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,0.0,0.0,-0.0085999956354498,60.0,-5.040111541748047,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,9.527862130198628e-05,296.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00439453125,0.0,0.0,0.000100332981674,296.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043640136719,0.0,0.0,7.410559919662774e-05,296.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0043334960937,0.0,0.0,0.000100332981674,296.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,0.0004759364528581,292.96807861328125,294.1499938964844,285.3500061035156,285.3500061035156,285.6181945800781,285.3500061035156,292.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151822352781,7.639406440773655e-09,0.0010151745518669,-0.0190655421465635,0.0,0.0,0.0,-0.0085999956354498,60.0,-5.040111541748047,-0.0,-7.026641668517186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,0.0004764738841913,292.9652099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6134033203125,285.3500061035156,292.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,0.0,0.0,-0.0086664482951164,60.0,-5.043617248535156,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,9.53862108872272e-05,296.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.00010044627561,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,7.418927998514846e-05,296.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018615722656,0.0,0.0,0.00010044627561,296.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00213623046875,0.0,0.0,0.0004764738841913,292.9652099609375,294.1499938964844,285.3500061035156,285.3500061035156,285.6134033203125,285.3500061035156,292.5779113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163285769522,7.773452104231637e-09,0.0010163207771256,-0.0194166116416454,0.0,0.0,0.0,-0.0086664482951164,60.0,-5.043617248535156,-0.0,-7.042520167033217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,9.543530904920772e-05,296.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,0.0001004979712888,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.00067138671875,0.0,0.0,7.42274642107077e-05,296.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0006103515625,0.0,0.0,0.0001004979712888,296.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0009155273437,0.0,0.0,0.0004767191130667,292.9638061523437,294.1499938964844,285.3500061035156,285.3500061035156,285.6110534667969,285.3500061035156,292.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168516309931,7.834618287461126e-09,0.0010168437147513,-0.0195768065750598,0.0,0.0,0.0,-0.0086967702955007,60.0,-5.045145511627197,-0.0,-7.049771255651649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,9.548157686367632e-05,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,0.000100546698377,296.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9994506835937,0.0,0.0,7.426345109706745e-05,296.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9993896484375,0.0,0.0,0.000100546698377,296.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0004769502556882,292.9623718261719,294.1499938964844,285.3500061035156,285.3500061035156,285.60870361328125,285.3500061035156,292.5743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173446498811,7.892267284148602e-09,0.0010173367336392,-0.0197277870029211,0.0,0.0,0.0,-0.0087253497913479,60.0,-5.046525955200195,-0.0,-7.056608808397868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001006320380838,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0004773550608661,292.95947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6040954589844,285.3500061035156,292.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993231854186433e-09,0.0010182004189118,-0.0199922062456607,0.0,0.0,0.0,-0.0087754037231206,60.0,-5.048672676086426,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,9.556261647958308e-05,296.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001006320380838,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,7.43264754419215e-05,296.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001006320380838,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0004773550608661,292.95947265625,294.1499938964844,285.3500061035156,285.3500061035156,285.6040954589844,285.3500061035156,292.5706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018208451569,7.993231854186433e-09,0.0010182004189118,-0.0199922062456607,0.0,0.0,0.0,-0.0087754037231206,60.0,-5.048672676086426,-0.0,-7.068592111636465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0004777067515533,292.95660400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.5995483398437,285.3500061035156,292.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,0.0,0.0,-0.0088188918307423,60.0,-5.050196647644043,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,9.563302592141554e-05,296.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0001007061800919,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,7.438124157488346e-05,296.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.994384765625,0.0,0.0,0.0001007061800919,296.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,0.0004777067515533,292.95660400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.5995483398437,285.3500061035156,292.56707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189587483182,8.080953683986536e-09,0.0010189505992457,-0.0202219411730766,0.0,0.0,0.0,-0.0088188918307423,60.0,-5.050196647644043,-0.0,-7.07901151031365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.0001007755345199,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0004780357703566,292.95367431640625,294.1499938964844,285.3500061035156,285.3490600585937,285.5950927734375,285.3500061035156,292.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301337636105e-09,0.0010196518851444,-0.0204368438571691,0.0,0.0,0.0,-0.0088595701381564,60.0,-5.051377773284912,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,9.569888788973913e-05,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,0.0001007755345199,296.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9919128417969,0.0,0.0,7.443247159244493e-05,296.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99188232421875,0.0,0.0,0.0001007755345199,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921264648437,0.0,0.0,0.0004780357703566,292.95367431640625,294.1499938964844,285.3500061035156,285.3490600585937,285.5950927734375,285.3500061035156,292.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196600342169,8.16301337636105e-09,0.0010196518851444,-0.0204368438571691,0.0,0.0,0.0,-0.0088595701381564,60.0,-5.051377773284912,-0.0,-7.088765840990163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,9.577544551575556e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,0.0001008561521302,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,7.449201075360179e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.0,0.0,0.0001008561521302,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.000478418165585,292.9507751464844,294.1499938964844,285.3500061035156,285.3463439941406,285.5906982421875,285.3500061035156,292.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258395745031066e-09,0.0010204674908891,-0.0206866357475519,0.0,0.0,0.0,-0.0089068552479147,60.0,-5.0527520179748535,-0.0,-7.100112497937516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,9.577544551575556e-05,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,0.0001008561521302,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,7.449201075360179e-05,296.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.98931884765625,0.0,0.0,0.0001008561521302,296.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9895935058594,0.0,0.0,0.000478418165585,292.9507751464844,294.1499938964844,285.3500061035156,285.3463439941406,285.5906982421875,285.3500061035156,292.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204757563769,8.258395745031066e-09,0.0010204674908891,-0.0206866357475519,0.0,0.0,0.0,-0.0089068552479147,60.0,-5.0527520179748535,-0.0,-7.100112497937516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,9.581948688719422e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9881286621094,0.0,0.0,0.00010090253636,296.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98809814453125,0.0,0.0,7.452626596204937e-05,296.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9880676269531,0.0,0.0,0.00010090253636,296.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883117675781,0.0,0.0,0.0004786381905432,292.9493103027344,294.1499938964844,285.3500061035156,285.3443298339844,285.58856201171875,285.3500061035156,292.5580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313270960513819e-09,0.0010209368774667,-0.0208303406834602,0.0,0.0,0.0,-0.0089340601116418,60.0,-5.05368185043335,-0.0,-7.106643806764623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9868469238281,0.0,0.0,9.586269152350724e-05,296.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9868469238281,0.0,0.0,0.000100948032923,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9868469238281,0.0,0.0,7.455987361026928e-05,296.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9867858886719,0.0,0.0,0.000100948032923,296.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.987060546875,0.0,0.0,0.0004788540245499,292.9478454589844,294.1499938964844,285.3500061035156,285.3419189453125,285.5863952636719,285.3500061035156,292.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214053327217,8.367100789996584e-09,0.0010213969508185,-0.0209713112562894,0.0,0.0,0.0,-0.0089607452973723,60.0,-5.054574489593506,-0.0,-7.113054323326652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,9.596181189408526e-05,296.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,0.0001010524138109,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,7.463696965714917e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,0.0001010524138109,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0004793491389136,292.94488525390625,294.1499938964844,285.3500061035156,285.3359375,285.5821838378906,285.3500061035156,292.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224615689367,8.490595782006949e-09,0.0010224530706182,-0.0212947111576795,0.0,0.0,0.0,-0.0090219676494598,60.0,-5.0569682121276855,-0.0,-7.127771084469714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,9.596181189408526e-05,296.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842834472656,0.0,0.0,0.0001010524138109,296.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842529296875,0.0,0.0,7.463696965714917e-05,296.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9842224121094,0.0,0.0,0.0001010524138109,296.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9844665527344,0.0,0.0,0.0004793491389136,292.94488525390625,294.1499938964844,285.3500061035156,285.3359375,285.5821838378906,285.3500061035156,292.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224615689367,8.490595782006949e-09,0.0010224530706182,-0.0212947111576795,0.0,0.0,0.0,-0.0090219676494598,60.0,-5.0569682121276855,-0.0,-7.127771084469714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,9.60687975748442e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001011650747386,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,7.472017750842497e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001011650747386,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,0.0004798835434485,292.9419250488281,294.1499938964844,285.3500061035156,285.3284912109375,285.5780334472656,285.3500061035156,292.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236012749373,8.623887381986606e-09,0.0010235926602035,-0.0216437596827745,0.0,0.0,0.0,-0.0090880440548062,60.0,-5.059768199920654,-0.0,-7.143673030896025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,9.60687975748442e-05,296.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.0001011650747386,296.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,7.472017750842497e-05,296.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98162841796875,0.0,0.0,0.0001011650747386,296.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819030761719,0.0,0.0,0.0004798835434485,292.9419250488281,294.1499938964844,285.3500061035156,285.3284912109375,285.5780334472656,285.3500061035156,292.5489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236012749373,8.623887381986606e-09,0.0010235926602035,-0.0216437596827745,0.0,0.0,0.0,-0.0090880440548062,60.0,-5.059768199920654,-0.0,-7.143673030896025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,9.618372860131784e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,0.0001012861030176,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,7.480956992367283e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0001012861030176,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0004804576456081,292.93896484375,294.1499938964844,285.3500061035156,285.3196716308594,285.57391357421875,285.3500061035156,292.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767083059524339e-09,0.0010248170001432,-0.0220187343657016,0.0,0.0,0.0,-0.0091590322554111,60.0,-5.062995910644531,-0.0,-7.16077579454577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,9.618372860131784e-05,296.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,0.0001012861030176,296.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790954589844,0.0,0.0,7.480956992367283e-05,296.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9790344238281,0.0,0.0,0.0001012861030176,296.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97930908203125,0.0,0.0,0.0004804576456081,292.93896484375,294.1499938964844,285.3500061035156,285.3196716308594,285.57391357421875,285.3500061035156,292.5453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248258477076,8.767083059524339e-09,0.0010248170001432,-0.0220187343657016,0.0,0.0,0.0,-0.0091590322554111,60.0,-5.062995910644531,-0.0,-7.16077579454577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,9.630522254155947e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,7.490406278520823e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0004810645186807,292.9359741210937,294.1499938964844,285.3500061035156,285.30963134765625,285.5699157714844,285.3500061035156,292.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918445537631214e-09,0.0010261113056913,-0.0224150866270065,0.0,0.0,0.0,-0.0092340689152479,60.0,-5.066588401794434,-0.0,-7.178876870739259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,9.630522254155947e-05,296.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,0.0001014140361803,296.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764709472656,0.0,0.0,7.490406278520823e-05,296.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9764404296875,0.0,0.0,0.0001014140361803,296.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9766845703125,0.0,0.0,0.0004810645186807,292.9359741210937,294.1499938964844,285.3500061035156,285.30963134765625,285.5699157714844,285.3500061035156,292.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026120269671,8.918445537631214e-09,0.0010261113056913,-0.0224150866270065,0.0,0.0,0.0,-0.0092340689152479,60.0,-5.066588401794434,-0.0,-7.178876870739259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,9.636845788918436e-05,296.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,0.0001014806330204,296.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97515869140625,0.0,0.0,7.49532482586801e-05,296.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,0.0001014806330204,296.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9753723144531,0.0,0.0,0.0004813804116565,292.9344787597656,294.1499938964844,285.3500061035156,285.3041687011719,285.56793212890625,285.3500061035156,292.5399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267943143844,8.997239397956491e-09,0.0010267853504046,-0.0226214081048965,0.0,0.0,0.0,-0.0092731323093175,60.0,-5.068532943725586,-0.0,-7.188307904471003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,9.643222438171506e-05,296.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,0.0001015477755572,296.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9738464355469,0.0,0.0,7.500284118577838e-05,296.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97381591796875,0.0,0.0,0.0001015477755572,296.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9740600585937,0.0,0.0,0.000481698923977,292.9329833984375,294.1499938964844,285.3500061035156,285.2984313964844,285.5659484863281,285.3500061035156,292.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274737142026,9.076681628528153e-09,0.0010274646338075,-0.0228294245898723,0.0,0.0,0.0,-0.0093125151470303,60.0,-5.070515155792236,-0.0,-7.197823492788302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,0.000482344708871,292.9299621582031,294.1499938964844,285.3500061035156,285.2862243652344,285.5620422363281,285.3500061035156,292.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237754561297606e-09,0.0010288417106494,-0.0232511814683675,0.0,0.0,0.0,-0.0093923648819327,60.0,-5.0745954513549805,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,9.656150359660388e-05,296.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,0.0001016839160001,296.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9712219238281,0.0,0.0,7.51033949200064e-05,296.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9711608886719,0.0,0.0,0.0001016839160001,296.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9714050292969,0.0,0.0,0.000482344708871,292.9299621582031,294.1499938964844,285.3500061035156,285.2862243652344,285.5620422363281,285.3500061035156,292.5345153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288510238751,9.237754561297606e-09,0.0010288417106494,-0.0232511814683675,0.0,0.0,0.0,-0.0093923648819327,60.0,-5.0745954513549805,-0.0,-7.217136044346263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004829937824979,292.92694091796875,294.1499938964844,285.3500061035156,285.2731018066406,285.5582580566406,285.3500061035156,292.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,0.0,0.0,-0.0094726206734776,60.0,-5.078767776489258,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,9.669144492363556e-05,296.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,0.000101820747659,296.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.96856689453125,0.0,0.0,7.52044579712674e-05,296.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.968505859375,0.0,0.0,0.000101820747659,296.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.96875,0.0,0.0,0.0004829937824979,292.92694091796875,294.1499938964844,285.3500061035156,285.2731018066406,285.5582580566406,285.3500061035156,292.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302354348823,9.399645506391607e-09,0.0010302261216565,-0.023675063624978,0.0,0.0,0.0,-0.0094726206734776,60.0,-5.078767776489258,-0.0,-7.236572230340246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658203125,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0004836311563849,292.92388916015625,294.1499938964844,285.3500061035156,285.2591857910156,285.55450439453125,285.3500061035156,292.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,0.0,0.0,-0.0095514329150319,60.0,-5.082870006561279,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,9.681904339231552e-05,296.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,0.0001019551127683,296.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96588134765625,0.0,0.0,7.530370203312486e-05,296.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9658203125,0.0,0.0,0.0001019551127683,296.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.966064453125,0.0,0.0,0.0004836311563849,292.92388916015625,294.1499938964844,285.3500061035156,285.2591857910156,285.55450439453125,285.3500061035156,292.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315950494259,9.558623226268992e-09,0.0010315853869542,-0.0240913089364767,0.0,0.0,0.0,-0.0095514329150319,60.0,-5.082870006561279,-0.0,-7.25568440884672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,0.000484250835143,292.9208374023437,294.1499938964844,285.3500061035156,285.2445678710937,285.55078125,285.3500061035156,292.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713182258508368e-09,0.0010329073993489,-0.0244959723204374,0.0,0.0,0.0,-0.0096280556172132,60.0,-5.086838245391846,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,9.694309119367972e-05,296.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,0.0001020857453113,296.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,7.540018123108894e-05,296.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0001020857453113,296.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96337890625,0.0,0.0,0.000484250835143,292.9208374023437,294.1499938964844,285.3500061035156,285.2445678710937,285.55078125,285.3500061035156,292.5236511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329170618206,9.713182258508368e-09,0.0010329073993489,-0.0244959723204374,0.0,0.0,0.0,-0.0096280556172132,60.0,-5.086838245391846,-0.0,-7.274289259839861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,9.70000692177564e-05,296.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001021457428578,296.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,7.544449908891693e-05,296.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,0.0001021457428578,296.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9620361328125,0.0,0.0,0.000484535441501,292.9193115234375,294.1499938964844,285.3500061035156,285.2370300292969,285.5489501953125,285.3500061035156,292.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335240513086,9.78417080688132e-09,0.0010335142724215,-0.0246818289160728,0.0,0.0,0.0,-0.0096632475033402,60.0,-5.088636875152588,-0.0,-7.282842773292941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,9.70563487499021e-05,296.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.96051025390625,0.0,0.0,0.0001022050055325,296.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9604797363281,0.0,0.0,7.548827124992386e-05,296.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96044921875,0.0,0.0,0.0001022050055325,296.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.960693359375,0.0,0.0,0.0004848165553994,292.9177551269531,294.1499938964844,285.3500061035156,285.2293701171875,285.5471496582031,285.3500061035156,292.52001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341234738007,9.854288940402968e-09,0.0010341135784983,-0.0248654037714004,0.0,0.0,0.0,-0.00969800632447,60.0,-5.090367317199707,-0.0,-7.291295389677543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,9.716076601762325e-05,296.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,0.000102314959804,296.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577941894531,0.0,0.0,7.556948548881337e-05,296.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9577331542969,0.0,0.0,0.000102314959804,296.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9579772949219,0.0,0.0,0.000485338125145,292.9147033691406,294.1499938964844,285.3500061035156,285.2137145996094,285.5435791015625,285.3500061035156,292.5163879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352364042773,9.984381321714864e-09,0.001035226508975,-0.0252059921622276,0.0,0.0,0.0,-0.0097625013440847,60.0,-5.093466281890869,-0.0,-7.30699198925322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
