time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.5098057985305786,0.050000000745058,0.0461860820651054,296.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.5098057985305786,0.050000000745058,0.0486361719667911,296.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.5098057985305786,0.050000000745058,0.0359225086867809,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.5098057985305786,0.050000000745058,0.0486361719667911,296.7884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3398132324219,0.5098057985305786,0.050000000745058,0.230709046125412,292.3340148925781,291.1499938964844,285.3500061035156,284.9733581542969,291.79901123046875,296.7908020019531,292.3059387207031,1.0,0.169332817196846,1.0,1.0,0.8994167447090149,1.0,-0.4921224117279053,0.2149939388036728,0.2771284878253937,0.0740353390574455,0.0,0.0,0.0,33.615665435791016,60.0,-184.5130157470703,-0.0,34.913612365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2265625,291.1499938964844,285.3500061035156,284.97235107421875,291.7646789550781,296.7776794433594,292.2011413574219,1.0,0.1795010864734649,1.0,1.0,0.8651211261749268,1.0,-0.4942954778671264,0.2171442359685897,0.2771512269973755,0.0755063295364379,0.0,0.0,0.0,39.06814956665039,60.0,-159.90081787109375,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0463900305330753,296.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0360811352729797,296.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.0488509349524974,296.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.23162841796875,0.4956456422805786,0.050000000745058,0.2317278087139129,292.2265625,291.1499938964844,285.3500061035156,284.97235107421875,291.7646789550781,296.7776794433594,292.2011413574219,1.0,0.1795010864734649,1.0,1.0,0.8651211261749268,1.0,-0.4942954778671264,0.2171442359685897,0.2771512269973755,0.0755063295364379,0.0,0.0,0.0,39.06814956665039,60.0,-159.90081787109375,-0.0,39.71205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.046559028327465,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.2325719892978668,292.12762451171875,291.1499938964844,285.3500061035156,284.9724426269531,291.7113952636719,296.7668151855469,292.1038818359375,1.0,0.1874759793281555,1.0,1.0,0.8192037343978882,1.0,-0.4960964620113373,0.2201238423585891,0.2759726345539093,0.0779047459363937,0.0,0.0,0.0,43.58639144897461,48.0,-142.06378173828125,-0.0,43.71965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.046559028327465,296.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.0490288995206356,296.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.0362125784158706,296.478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.0490288995206356,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1322937011719,0.4859351813793182,0.050000000745058,0.2325719892978668,292.12762451171875,291.1499938964844,285.3500061035156,284.9724426269531,291.7113952636719,296.7668151855469,292.1038818359375,1.0,0.1874759793281555,1.0,1.0,0.8192037343978882,1.0,-0.4960964620113373,0.2201238423585891,0.2759726345539093,0.0779047459363937,0.0,0.0,0.0,43.58639144897461,48.0,-142.06378173828125,-0.0,43.71965408325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0332336425781,291.1499938964844,285.3500061035156,284.9734802246094,291.6354064941406,296.7576904296875,292.0101013183594,1.0,0.188932254910469,1.0,1.0,0.7732863426208496,1.0,-0.4965482950210571,0.223544180393219,0.2730041146278381,0.0810715705156326,0.0,0.0,0.0,44.718387603759766,36.0,-133.1203155517578,-0.0,44.72859573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0466013923287391,296.4975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0490735098719596,296.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0362455286085605,296.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.0490735098719596,296.7563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0377502441406,0.4836352169513702,0.050000000745058,0.2327836006879806,292.0332336425781,291.1499938964844,285.3500061035156,284.9734802246094,291.6354064941406,296.7576904296875,292.0101013183594,1.0,0.188932254910469,1.0,1.0,0.7732863426208496,1.0,-0.4965482950210571,0.223544180393219,0.2730041146278381,0.0810715705156326,0.0,0.0,0.0,44.718387603759766,36.0,-133.1203155517578,-0.0,44.72859573364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.4848607182502746,0.050000000745058,0.0465787574648857,296.4942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.4848607182502746,0.050000000745058,0.0490496754646301,296.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.4848607182502746,0.050000000745058,0.03622792288661,296.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.4848607182502746,0.050000000745058,0.0490496754646301,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99102783203125,0.4848607182502746,0.050000000745058,0.2326705455780029,291.98651123046875,291.1499938964844,285.3500061035156,284.97430419921875,291.58612060546875,296.7536926269531,291.9632568359375,1.0,0.1877301037311554,1.0,1.0,0.7503276467323303,1.0,-0.4963071942329407,0.2255753129720688,0.2707318663597107,0.0830797404050827,0.0,0.0,0.0,44.1126594543457,36.0,-132.19009399414062,-0.0,44.18914413452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873585700988769,0.050000000745058,0.0465331152081489,296.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873585700988769,0.050000000745058,0.0490016117691993,296.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873585700988769,0.050000000745058,0.0361924245953559,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873585700988769,0.050000000745058,0.0490016117691993,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873585700988769,0.050000000745058,0.232442557811737,291.9393005371094,291.1499938964844,285.3500061035156,284.975341796875,291.53594970703125,296.7500305175781,291.91558837890625,1.0,0.1854559630155563,1.0,1.0,0.7321195006370544,1.0,-0.4958210289478302,0.2274131029844284,0.268407940864563,0.0849452018737793,0.0,0.0,0.0,42.8916130065918,25.0,-132.70579528808594,-0.0,43.10287857055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4186096191406,296.7434997558594,291.8181457519531,1.0,0.1785017549991607,1.0,1.0,0.6957030892372131,1.0,-0.4943233728408813,0.2318424135446548,0.2624809443950653,0.0895090848207473,0.0,0.0,0.0,39.13090515136719,25.0,-136.8972625732422,-0.0,39.770015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0463925339281559,296.4862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0360830835998058,296.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.0488535724580287,296.7425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.4954919219017029,0.050000000745058,0.2317403256893158,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4186096191406,296.7434997558594,291.8181457519531,1.0,0.1785017549991607,1.0,1.0,0.6957030892372131,1.0,-0.4943233728408813,0.2318424135446548,0.2624809443950653,0.0895090848207473,0.0,0.0,0.0,39.13090515136719,25.0,-136.8972625732422,-0.0,39.770015716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.231179192662239,291.7396850585937,291.1499938964844,285.3500061035156,284.9811096191406,291.2609558105469,296.7378234863281,291.7122497558594,1.0,0.1731195896863937,1.0,1.0,0.6592867374420166,1.0,-0.493125855922699,0.2382103651762008,0.2549155056476593,0.0958365052938461,0.0,0.0,0.0,36.12490463256836,25.0,-150.8194580078125,-0.0,37.12050628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.046280201524496,296.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.035995714366436,296.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.0487352833151817,296.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.5028155446052551,0.050000000745058,0.231179192662239,291.7396850585937,291.1499938964844,285.3500061035156,284.9811096191406,291.2609558105469,296.7378234863281,291.7122497558594,1.0,0.1731195896863937,1.0,1.0,0.6592867374420166,1.0,-0.493125855922699,0.2382103651762008,0.2549155056476593,0.0958365052938461,0.0,0.0,0.0,36.12490463256836,25.0,-150.8194580078125,-0.0,37.12050628662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0461954474449157,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.2307558208703994,291.6242370605469,291.1499938964844,285.3500061035156,284.9848022460937,291.1043701171875,296.73272705078125,291.59405517578125,1.0,0.1688204109668731,1.0,1.0,0.6329819560050964,1.0,-0.4922227263450622,0.2443495392799377,0.2478731721639633,0.1017559841275215,0.0,0.0,0.0,33.855186462402344,25.0,-165.92788696289062,-0.0,35.12852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0461954474449157,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0486460290849208,296.4823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0359297916293144,296.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.0486460290849208,296.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6300354003906,0.5090687274932861,0.050000000745058,0.2307558208703994,291.6242370605469,291.1499938964844,285.3500061035156,284.9848022460937,291.1043701171875,296.73272705078125,291.59405517578125,1.0,0.1688204109668731,1.0,1.0,0.6329819560050964,1.0,-0.4922227263450622,0.2443495392799377,0.2478731721639633,0.1017559841275215,0.0,0.0,0.0,33.855186462402344,25.0,-165.92788696289062,-0.0,35.12852096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.5119779706001282,0.050000000745058,0.0461592264473438,296.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.5119779706001282,0.050000000745058,0.0486078858375549,296.48016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.5119779706001282,0.050000000745058,0.0359016209840774,296.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.5119779706001282,0.050000000745058,0.0486078858375549,296.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.56658935546875,0.5119779706001282,0.050000000745058,0.2305748909711837,291.56060791015625,291.1499938964844,285.3500061035156,284.9868469238281,291.013671875,296.7301940917969,291.529296875,1.0,0.1669453829526901,1.0,1.0,0.6193035244941711,1.0,-0.4918367564678192,0.2481174170970916,0.2437193542718887,0.1053402200341224,0.0,0.0,0.0,32.8845100402832,25.0,-173.6719207763672,-0.0,34.27899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5056457519531,0.5144869685173035,0.050000000745058,0.0461294800043106,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5056457519531,0.5144869685173035,0.050000000745058,0.0485765635967254,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5056457519531,0.5144869685173035,0.050000000745058,0.0358784832060337,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5056457519531,0.5144869685173035,0.050000000745058,0.0485765635967254,296.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5056457519531,0.5144869685173035,0.050000000745058,0.2304262965917587,291.4993896484375,291.1499938964844,285.3500061035156,284.98883056640625,290.9211120605469,296.7279052734375,291.4664306640625,1.0,0.1653876006603241,1.0,1.0,0.606677234172821,1.0,-0.4915197193622589,0.2519988119602203,0.2395209372043609,0.1090126112103462,0.0,0.0,0.0,32.08693313598633,25.0,-182.5712432861328,-0.0,33.58207321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5169026851654053,0.050000000745058,0.0461020581424236,296.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5169026851654053,0.050000000745058,0.0485476851463317,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5169026851654053,0.050000000745058,0.035857155919075,296.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5169026851654053,0.050000000745058,0.0485476851463317,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4384765625,0.5169026851654053,0.050000000745058,0.2302893251180648,291.4318542480469,291.1499938964844,285.3500061035156,284.9909362792969,290.8156433105469,296.7255554199219,291.396728515625,1.0,0.1639366447925567,1.0,1.0,0.5935248732566833,1.0,-0.4912275373935699,0.2564385235309601,0.234789028763771,0.1131957545876503,0.0,0.0,0.0,31.351186752319336,25.0,-193.70953369140625,-0.0,32.94011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.5191441774368286,0.050000000745058,0.0460776127874851,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.5191441774368286,0.050000000745058,0.0485219433903694,296.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.5191441774368286,0.050000000745058,0.0358381420373916,296.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.5191441774368286,0.050000000745058,0.0485219433903694,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3674011230469,0.5191441774368286,0.050000000745058,0.2301672101020813,291.3603515625,291.1499938964844,285.3500061035156,284.9931030273437,290.7384338378906,296.7231750488281,291.3236083984375,1.0,0.1626292467117309,1.0,1.0,0.5864399671554565,1.0,-0.4909670650959015,0.2591212689876556,0.2318457663059234,0.1155957728624343,0.0,0.0,0.0,30.694564819335938,25.0,-200.9572906494141,-0.0,32.367652893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0460365153849124,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.2299619168043136,291.21649169921875,291.1499938964844,285.3500061035156,284.9975280761719,290.6054382324219,296.71844482421875,291.18121337890625,1.0,0.1604019850492477,1.0,1.0,0.5722702145576477,1.0,-0.4905290901660919,0.264601469039917,0.2259276211261749,0.1204191967844963,0.0,0.0,0.0,29.588985443115234,25.0,-200.151107788086,-0.0,31.40532493591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0460365153849124,296.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0484786666929721,296.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0358061790466308,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.0484786666929721,296.7176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234191894531,0.5231122374534607,0.050000000745058,0.2299619168043136,291.21649169921875,291.1499938964844,285.3500061035156,284.9975280761719,290.6054382324219,296.71844482421875,291.18121337890625,1.0,0.1604019850492477,1.0,1.0,0.5722702145576477,1.0,-0.4905290901660919,0.264601469039917,0.2259276211261749,0.1204191967844963,0.0,0.0,0.0,29.588985443115234,25.0,-200.151107788086,-0.0,31.40532493591309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.2297986447811126,291.07568359375,291.1499938964844,285.3500061035156,285.001953125,290.46124267578125,296.7136535644531,291.04010009765625,1.0,0.1586025804281234,1.0,1.0,0.5581004619598389,1.0,-0.4901807308197021,0.2705897390842438,0.2195909768342971,0.1256553828716278,0.0,0.0,0.0,28.707666397094727,25.0,-199.9990081787109,-0.0,30.63973045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0460038259625434,296.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0357807539403438,296.44781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.0484442450106143,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08258056640625,0.5264586210250854,0.050000000745058,0.2297986447811126,291.07568359375,291.1499938964844,285.3500061035156,285.001953125,290.46124267578125,296.7136535644531,291.04010009765625,1.0,0.1586025804281234,1.0,1.0,0.5581004619598389,1.0,-0.4901807308197021,0.2705897390842438,0.2195909768342971,0.1256553828716278,0.0,0.0,0.0,28.707666397094727,25.0,-199.9990081787109,-0.0,30.63973045349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.229668453335762,290.9384765625,291.1499938964844,285.3500061035156,285.0062561035156,290.4306335449219,296.7088928222656,290.907470703125,1.0,0.157144546508789,1.0,1.0,0.557819664478302,1.0,-0.4899029731750488,0.2709719836711883,0.2189309895038604,0.1252539157867431,0.0,0.0,0.0,28.002370834350582,25.0,-177.2329559326172,-0.0,30.02720260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0459777638316154,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0357604846358299,296.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.0484168007969856,296.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94488525390625,0.5292554497718811,0.050000000745058,0.229668453335762,290.9384765625,291.1499938964844,285.3500061035156,285.0062561035156,290.4306335449219,296.7088928222656,290.907470703125,1.0,0.157144546508789,1.0,1.0,0.557819664478302,1.0,-0.4899029731750488,0.2709719836711883,0.2189309895038604,0.1252539157867431,0.0,0.0,0.0,28.002370834350582,25.0,-177.2329559326172,-0.0,30.02720260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8280334472656,291.1499938964844,285.3500061035156,285.0103759765625,290.4207458496094,296.7042541503906,290.8034973144531,1.0,0.1559646278619766,1.0,1.0,0.5575388669967651,1.0,-0.4896809458732605,0.2711900472640991,0.2184908837080001,0.1246705874800682,0.0,0.0,0.0,27.43684768676757,25.0,-143.1245574951172,-0.0,29.536598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0459569320082664,296.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0483948625624179,296.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0357442796230316,296.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.0483948625624179,296.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8330383300781,0.5315772294998169,0.050000000745058,0.2295643836259842,290.8280334472656,291.1499938964844,285.3500061035156,285.0103759765625,290.4207458496094,296.7042541503906,290.8034973144531,1.0,0.1559646278619766,1.0,1.0,0.5575388669967651,1.0,-0.4896809458732605,0.2711900472640991,0.2184908837080001,0.1246705874800682,0.0,0.0,0.0,27.43684768676757,25.0,-143.1245574951172,-0.0,29.536598205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856140136719,0.5325848460197449,0.050000000745058,0.045948103070259,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856140136719,0.5325848460197449,0.050000000745058,0.0483855679631233,296.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856140136719,0.5325848460197449,0.050000000745058,0.0357374139130115,296.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856140136719,0.5325848460197449,0.050000000745058,0.0483855679631233,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856140136719,0.5325848460197449,0.050000000745058,0.2295202910900116,290.78106689453125,291.1499938964844,285.3500061035156,285.0122985839844,290.41583251953125,296.7020568847656,290.7587280273437,1.0,0.1554605513811111,1.0,1.0,0.5573984980583191,1.0,-0.4895868599414825,0.2713058888912201,0.2182809710502624,0.124390572309494,0.0,0.0,0.0,27.19667053222656,25.0,-128.30654907226562,-0.0,29.328393936157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.5335015654563904,0.050000000745058,0.0459401831030845,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.5335015654563904,0.050000000745058,0.0483772233128547,296.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.5335015654563904,0.050000000745058,0.0357312522828578,296.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.5335015654563904,0.050000000745058,0.0483772233128547,296.69927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7426452636719,0.5335015654563904,0.050000000745058,0.2294807136058807,290.73858642578125,291.1499938964844,285.3500061035156,285.0141296386719,290.4523010253906,296.699951171875,290.7191772460937,1.0,0.1550043374300003,1.0,1.0,0.5631238222122192,1.0,-0.4895024001598358,0.269051730632782,0.2204506695270538,0.1217600330710411,0.0,0.0,0.0,26.980478286743164,25.0,-108.79390716552734,-0.0,29.14069366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0459266901016235,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0357207618653774,296.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0483630187809467,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.2294133305549621,290.6803894042969,291.1499938964844,285.3500061035156,285.0174255371094,290.5565795898437,296.6961364746094,290.6714172363281,1.0,0.154222086071968,1.0,1.0,0.5745744705200195,1.0,-0.4893586337566376,0.2644523084163666,0.2249063104391098,0.1164487451314926,0.0,0.0,0.0,26.611543655395508,25.0,-56.62739562988281,-0.0,28.8204402923584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0459266901016235,296.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0483630187809467,296.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0357207618653774,296.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.0483630187809467,296.695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6825866699219,0.5350897908210754,0.050000000745058,0.2294133305549621,290.6803894042969,291.1499938964844,285.3500061035156,285.0174255371094,290.5565795898437,296.6961364746094,290.6714172363281,1.0,0.154222086071968,1.0,1.0,0.5745744705200195,1.0,-0.4893586337566376,0.2644523084163666,0.2249063104391098,0.1164487451314926,0.0,0.0,0.0,26.611543655395508,25.0,-56.62739562988281,-0.0,28.8204402923584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0459158159792423,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0483515672385692,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.2293590158224105,290.6578674316406,291.1499938964844,285.3500061035156,285.0201721191406,290.654052734375,296.6929626464844,290.6557922363281,1.0,0.1535864919424057,1.0,1.0,0.5860251784324646,1.0,-0.4892427325248718,0.2601549923419952,0.2290877401828766,0.1115117147564888,0.0,0.0,0.0,26.313400268554688,25.0,-13.64877700805664,-0.0,28.56170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0459158159792423,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0483515672385692,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0357123017311096,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.0483515672385692,296.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6585693359375,0.5363955497741699,0.050000000745058,0.2293590158224105,290.6578674316406,291.1499938964844,285.3500061035156,285.0201721191406,290.654052734375,296.6929626464844,290.6557922363281,1.0,0.1535864919424057,1.0,1.0,0.5860251784324646,1.0,-0.4892427325248718,0.2601549923419952,0.2290877401828766,0.1115117147564888,0.0,0.0,0.0,26.313400268554688,25.0,-13.64877700805664,-0.0,28.56170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.2293149083852768,290.66070556640625,291.1499938964844,285.3500061035156,285.022216796875,290.77947998046875,296.69061279296875,290.66534423828125,1.0,0.153066024184227,1.0,1.0,0.6024828553199768,1.0,-0.4891485869884491,0.2544917464256286,0.2346568554639816,0.1053022593259811,0.0,0.0,0.0,26.07066535949707,25.0,25.95913887023925,-0.0,28.350828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0459069870412349,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0483422689139843,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0357054360210895,296.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.0483422689139843,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6601257324219,0.5374729037284851,0.050000000745058,0.2293149083852768,290.66070556640625,291.1499938964844,285.3500061035156,285.022216796875,290.77947998046875,296.69061279296875,290.66534423828125,1.0,0.153066024184227,1.0,1.0,0.6024828553199768,1.0,-0.4891485869884491,0.2544917464256286,0.2346568554639816,0.1053022593259811,0.0,0.0,0.0,26.07066535949707,25.0,25.95913887023925,-0.0,28.350828170776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67462158203125,0.538021445274353,0.050000000745058,0.0459025390446186,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.67462158203125,0.538021445274353,0.050000000745058,0.0483375862240791,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67462158203125,0.538021445274353,0.050000000745058,0.0357019752264022,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.67462158203125,0.538021445274353,0.050000000745058,0.0483375862240791,296.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.67462158203125,0.538021445274353,0.050000000745058,0.2292926907539367,290.676025390625,291.1499938964844,285.3500061035156,285.0230712890625,290.8525390625,296.6895751953125,290.6844482421875,1.0,0.1528026908636093,1.0,1.0,0.6123574376106262,1.0,-0.4891012012958526,0.2513371706008911,0.2377640306949615,0.1018631011247634,0.0,0.0,0.0,25.94824981689453,25.0,46.92648696899414,-0.0,28.24446678161621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
