time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68865966796875,0.53835529088974,0.050000000745058,0.0458998493850231,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68865966796875,0.53835529088974,0.050000000745058,0.048334751278162,296.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.68865966796875,0.53835529088974,0.050000000745058,0.0356998816132545,296.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.68865966796875,0.53835529088974,0.050000000745058,0.048334751278162,296.6888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68865966796875,0.53835529088974,0.050000000745058,0.2292792499065399,290.69049072265625,291.1499938964844,285.3500061035156,285.0234680175781,290.8985900878906,296.6890563964844,290.70086669921875,1.0,0.1526430547237396,1.0,1.0,0.618940532207489,1.0,-0.4890725016593933,0.2493536621332168,0.2397188395261764,0.0997077375650405,0.0,0.0,0.0,25.874168395996094,25.0,58.72029876708984,-0.0,28.18010139465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0458968132734298,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0483315512537956,296.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0356975197792053,296.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.0483315512537956,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.71075439453125,0.538733959197998,0.050000000745058,0.2292640805244445,290.7129821777344,291.1499938964844,285.3500061035156,285.02374267578125,290.9530029296875,296.6886291503906,290.725341796875,1.0,0.1524625122547149,1.0,1.0,0.6271693706512451,1.0,-0.4890401065349579,0.2470125406980514,0.2420275807380676,0.0971711203455925,0.0,0.0,0.0,25.79050636291504,25.0,70.80570983886719,-0.0,28.107406616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.5390799045562744,0.050000000745058,0.0458940491080284,296.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.5390799045562744,0.050000000745058,0.0483286418020725,296.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.5390799045562744,0.050000000745058,0.0356953702867031,296.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.5390799045562744,0.050000000745058,0.0483286418020725,296.6883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.5390799045562744,0.050000000745058,0.229250282049179,290.7388610839844,291.1499938964844,285.3500061035156,285.0237731933594,290.9996643066406,296.6883850097656,290.7527160644531,1.0,0.1522983014583587,1.0,1.0,0.6343508362770081,1.0,-0.4890106618404388,0.2450759559869766,0.2439347058534622,0.0950586646795272,0.0,0.0,0.0,25.714473724365234,25.0,79.8861312866211,-0.0,28.0413761138916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0356916822493076,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.2292265892028808,290.79718017578125,291.1499938964844,285.3500061035156,285.0230407714844,291.0819396972656,296.6884460449219,290.8126525878906,1.0,0.1520160883665084,1.0,1.0,0.6487136483192444,1.0,-0.4889601171016693,0.2415517270565033,0.247408390045166,0.0912388190627098,0.0,0.0,0.0,25.584047317504883,25.0,90.32289123535156,-0.0,27.9280948638916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0458893068134784,296.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0483236499130725,296.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0356916822493076,296.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.0483236499130725,296.6885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7942199707031,0.5396771430969238,0.050000000745058,0.2292265892028808,290.79718017578125,291.1499938964844,285.3500061035156,285.0230407714844,291.0819396972656,296.6884460449219,290.8126525878906,1.0,0.1520160883665084,1.0,1.0,0.6487136483192444,1.0,-0.4889601171016693,0.2415517270565033,0.247408390045166,0.0912388190627098,0.0,0.0,0.0,25.584047317504883,25.0,90.32289123535156,-0.0,27.9280948638916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0458854250609874,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0356886647641658,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.2292072027921676,290.860595703125,291.1499938964844,285.3500061035156,285.02117919921875,291.1556396484375,296.68914794921875,290.8770446777344,1.0,0.1517846286296844,1.0,1.0,0.6630765199661255,1.0,-0.4889187514781952,0.238410085439682,0.2505086660385132,0.0878663212060928,0.0,0.0,0.0,25.47732925415039,25.0,95.13336944580078,-0.0,27.83538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0458854250609874,296.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0483195632696151,296.453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0356886647641658,296.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.0483195632696151,296.6893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.857421875,0.5401694774627686,0.050000000745058,0.2292072027921676,290.860595703125,291.1499938964844,285.3500061035156,285.02117919921875,291.1556396484375,296.68914794921875,290.8770446777344,1.0,0.1517846286296844,1.0,1.0,0.6630765199661255,1.0,-0.4889187514781952,0.238410085439682,0.2505086660385132,0.0878663212060928,0.0,0.0,0.0,25.47732925415039,25.0,95.13336944580078,-0.0,27.83538055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.2291912883520126,290.92559814453125,291.1499938964844,285.3500061035156,285.0180358886719,291.1997375488281,296.6903686523437,290.9414367675781,1.0,0.1515950262546539,1.0,1.0,0.6716637015342712,1.0,-0.4888847768306732,0.2366788536310196,0.2522059381008148,0.0859512984752655,0.0,0.0,0.0,25.38989448547364,25.0,91.66344451904295,-0.0,27.759557723999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0458822399377822,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0483162067830562,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0356861874461174,296.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.0483162067830562,296.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.540576159954071,0.050000000745058,0.2291912883520126,290.92559814453125,291.1499938964844,285.3500061035156,285.0180358886719,291.1997375488281,296.6903686523437,290.9414367675781,1.0,0.1515950262546539,1.0,1.0,0.6716637015342712,1.0,-0.4888847768306732,0.2366788536310196,0.2522059381008148,0.0859512984752655,0.0,0.0,0.0,25.38989448547364,25.0,91.66344451904295,-0.0,27.759557723999023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.0356841757893562,296.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.2291783690452575,290.9859619140625,291.1499938964844,285.3500061035156,285.01348876953125,291.237060546875,296.69195556640625,291.00048828125,1.0,0.1514407247304916,1.0,1.0,0.6802509427070618,1.0,-0.4888572096824646,0.2351013422012329,0.2537558674812317,0.0842161551117897,0.0,0.0,0.0,25.31884765625,25.0,84.14933013916016,-0.0,27.69793128967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.0458796545863151,296.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.048313483595848,296.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.0356841757893562,296.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.048313483595848,296.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830627441406,0.540907621383667,0.050000000745058,0.2291783690452575,290.9859619140625,291.1499938964844,285.3500061035156,285.01348876953125,291.237060546875,296.69195556640625,291.00048828125,1.0,0.1514407247304916,1.0,1.0,0.6802509427070618,1.0,-0.4888572096824646,0.2351013422012329,0.2537558674812317,0.0842161551117897,0.0,0.0,0.0,25.31884765625,25.0,84.14933013916016,-0.0,27.69793128967285,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.5410490036010742,0.050000000745058,0.0458785556256771,296.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.5410490036010742,0.050000000745058,0.0483123250305652,296.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.5410490036010742,0.050000000745058,0.0356833189725875,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.5410490036010742,0.050000000745058,0.0483123250305652,296.69317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0116577148437,0.5410490036010742,0.050000000745058,0.229172870516777,291.0144348144531,291.1499938964844,285.3500061035156,285.0106506347656,291.2547912597656,296.69287109375,291.02850341796875,1.0,0.1513745188713073,1.0,1.0,0.684544563293457,1.0,-0.4888454973697662,0.2343592047691345,0.2544862926006317,0.0833843722939491,0.0,0.0,0.0,25.288402557373047,25.0,80.54207611083984,-0.0,27.671520233154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5411778688430786,0.050000000745058,0.0458775535225868,296.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5411778688430786,0.050000000745058,0.048311274498701,296.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5411778688430786,0.050000000745058,0.0356825403869152,296.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5411778688430786,0.050000000745058,0.048311274498701,296.69415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5411778688430786,0.050000000745058,0.2291678786277771,291.0419311523437,291.1499938964844,285.3500061035156,285.0074157714844,291.2636108398437,296.69384765625,291.0553283691406,1.0,0.151314377784729,1.0,1.0,0.6858585476875305,1.0,-0.4888348281383514,0.2341206520795822,0.2547141909599304,0.0830549448728561,0.0,0.0,0.0,25.26067924499512,25.0,75.80746459960938,-0.0,27.64754104614257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.229159265756607,291.09088134765625,291.1499938964844,285.3500061035156,284.999755859375,291.2739562988281,296.69586181640625,291.1019287109375,1.0,0.1512110233306884,1.0,1.0,0.6884865164756775,1.0,-0.4888164401054382,0.2337063997983932,0.2551100552082062,0.0824994072318077,0.0,0.0,0.0,25.21306037902832,25.0,63.46678924560547,-0.0,27.60634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0458758287131786,296.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0483094565570354,296.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0356811992824077,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.0483094565570354,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.5414004325866699,0.050000000745058,0.229159265756607,291.09088134765625,291.1499938964844,285.3500061035156,284.999755859375,291.2739562988281,296.69586181640625,291.1019287109375,1.0,0.1512110233306884,1.0,1.0,0.6884865164756775,1.0,-0.4888164401054382,0.2337063997983932,0.2551100552082062,0.0824994072318077,0.0,0.0,0.0,25.21306037902832,25.0,63.46678924560547,-0.0,27.60634994506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0458744056522846,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.2291521579027176,291.13165283203125,291.1499938964844,285.3500061035156,284.9903259277344,291.28472900390625,296.69793701171875,291.1410522460937,1.0,0.1511265933513641,1.0,1.0,0.6911145448684692,1.0,-0.4888012707233429,0.2332818210124969,0.2555194497108459,0.0820076018571853,0.0,0.0,0.0,25.17420959472656,25.0,52.89250946044922,-0.0,27.572717666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0458744056522846,296.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0483079589903354,296.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0356800928711891,296.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.0483079589903354,296.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5415847301483154,0.050000000745058,0.2291521579027176,291.13165283203125,291.1499938964844,285.3500061035156,284.9903259277344,291.28472900390625,296.69793701171875,291.1410522460937,1.0,0.1511265933513641,1.0,1.0,0.6911145448684692,1.0,-0.4888012707233429,0.2332818210124969,0.2555194497108459,0.0820076018571853,0.0,0.0,0.0,25.17420959472656,25.0,52.89250946044922,-0.0,27.572717666625977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.2291462272405624,291.1657409667969,291.1499938964844,285.35223388671875,284.9814758300781,291.2818908691406,296.6999816894531,291.1731872558594,1.0,0.151057556271553,1.0,1.0,0.6892533898353577,1.0,-0.4887886345386505,0.2335680723190307,0.2552205622196197,0.0822739601135253,0.0,0.0,0.0,25.14235115051269,25.0,41.6468391418457,-0.0,27.545225143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0458732210099697,296.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0483067110180854,296.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0356791727244854,296.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.0483067110180854,296.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.5417382717132568,0.050000000745058,0.2291462272405624,291.1657409667969,291.1499938964844,285.35223388671875,284.9814758300781,291.2818908691406,296.6999816894531,291.1731872558594,1.0,0.151057556271553,1.0,1.0,0.6892533898353577,1.0,-0.4887886345386505,0.2335680723190307,0.2552205622196197,0.0822739601135253,0.0,0.0,0.0,25.14235115051269,25.0,41.6468391418457,-0.0,27.545225143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5418264269828796,0.050000000745058,0.0458725430071353,296.4761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5418264269828796,0.050000000745058,0.0483059957623481,296.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5418264269828796,0.050000000745058,0.035678643733263,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5418264269828796,0.050000000745058,0.0483059957623481,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827697753906,0.5418264269828796,0.050000000745058,0.2291428446769714,291.1840209960937,291.1499938964844,285.356201171875,284.97711181640625,291.2793273925781,296.70135498046875,291.19012451171875,1.0,0.1510182619094848,1.0,1.0,0.6879878044128418,1.0,-0.4887813925743103,0.233778029680252,0.2550033628940582,0.0824844911694526,0.0,0.0,0.0,25.124217987060547,25.0,34.28434371948242,-0.0,27.529579162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5418643951416016,0.050000000745058,0.0458722487092018,296.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5418643951416016,0.050000000745058,0.0483056865632534,296.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5418643951416016,0.050000000745058,0.0356784164905548,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5418643951416016,0.050000000745058,0.0483056865632534,296.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5418643951416016,0.050000000745058,0.2291413843631744,291.19158935546875,291.1499938964844,285.3587646484375,284.9755249023437,291.2784423828125,296.70196533203125,291.1971740722656,1.0,0.1510014086961746,1.0,1.0,0.6873922944068909,1.0,-0.488778293132782,0.2338772863149643,0.2549009919166565,0.0825855359435081,0.0,0.0,0.0,25.116436004638672,25.0,31.241191864013672,-0.0,27.52286529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5419182181358337,0.050000000745058,0.0458718352019786,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5419182181358337,0.050000000745058,0.0483052507042884,296.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5419182181358337,0.050000000745058,0.0356780923902988,296.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5419182181358337,0.050000000745058,0.0483052507042884,296.7032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2009582519531,0.5419182181358337,0.050000000745058,0.2291393131017685,291.20196533203125,291.1499938964844,285.3635559082031,284.9736022949219,291.2774963378906,296.70294189453125,291.2068786621094,1.0,0.1509775072336197,1.0,1.0,0.6864616870880127,1.0,-0.4887738823890686,0.2340334802865982,0.2547404170036316,0.0827448144555091,0.0,0.0,0.0,25.10540771484375,25.0,27.12733268737793,-0.0,27.51335334777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.5419676303863525,0.050000000745058,0.0458714552223682,296.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.5419676303863525,0.050000000745058,0.0483048520982265,296.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.5419676303863525,0.050000000745058,0.0356777980923652,296.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.5419676303863525,0.050000000745058,0.0483048520982265,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.5419676303863525,0.050000000745058,0.2291374206542968,291.21112060546875,291.1499938964844,285.369384765625,284.97235107421875,291.2730712890625,296.703857421875,291.2153625488281,1.0,0.1509557366371154,1.0,1.0,0.6841927766799927,1.0,-0.4887698292732239,0.2344089448451995,0.2543608844280243,0.0831216946244239,0.0,0.0,0.0,25.09532356262207,25.0,22.928953170776367,-0.0,27.50469017028809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.2291341572999954,291.2248840332031,291.1499938964844,285.3839111328125,284.97186279296875,291.2621459960937,296.70562744140625,291.2275695800781,1.0,0.1509182602167129,1.0,1.0,0.6796548962593079,1.0,-0.4887628555297851,0.2352142035961151,0.25354865193367,0.0839238762855529,0.0,0.0,0.0,25.077930450439453,25.0,14.622822761535645,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0458707995712757,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0483041629195213,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0356772914528846,296.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.0483041629195213,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242736816406,0.5420528054237366,0.050000000745058,0.2291341572999954,291.2248840332031,291.1499938964844,285.3839111328125,284.97186279296875,291.2621459960937,296.70562744140625,291.2275695800781,1.0,0.1509182602167129,1.0,1.0,0.6796548962593079,1.0,-0.4887628555297851,0.2352142035961151,0.25354865193367,0.0839238762855529,0.0,0.0,0.0,25.077930450439453,25.0,14.622822761535645,-0.0,27.489776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.2291314899921417,291.2331848144531,291.1499938964844,285.402099609375,284.973876953125,291.2521667480469,296.7072448730469,291.2347412109375,1.0,0.1508876830339431,1.0,1.0,0.6751170754432678,1.0,-0.4887571930885315,0.2360539436340332,0.2527032494544983,0.0847508758306503,0.0,0.0,0.0,25.063705444335938,25.0,8.042951583862305,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0458702705800533,296.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0483036004006862,296.48443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0356768742203712,296.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.0483036004006862,296.70751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328491210937,0.5421221256256104,0.050000000745058,0.2291314899921417,291.2331848144531,291.1499938964844,285.402099609375,284.973876953125,291.2521667480469,296.7072448730469,291.2347412109375,1.0,0.1508876830339431,1.0,1.0,0.6751170754432678,1.0,-0.4887571930885315,0.2360539436340332,0.2527032494544983,0.0847508758306503,0.0,0.0,0.0,25.063705444335938,25.0,8.042951583862305,-0.0,27.47760963439941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2372436523437,291.1499938964844,285.4237976074219,284.97833251953125,291.2386474609375,296.708740234375,291.2377319335937,1.0,0.1508628129959106,1.0,1.0,0.6694463491439819,1.0,-0.4887525737285614,0.2371447086334228,0.2516078650951385,0.0858183577656745,0.0,0.0,0.0,25.05206298828125,25.0,2.259384155273437,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0458698347210884,296.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0483031459152698,296.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0356765389442443,296.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.0483031459152698,296.708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2370910644531,0.5421786904335022,0.050000000745058,0.2291293293237686,291.2372436523437,291.1499938964844,285.4237976074219,284.97833251953125,291.2386474609375,296.708740234375,291.2377319335937,1.0,0.1508628129959106,1.0,1.0,0.6694463491439819,1.0,-0.4887525737285614,0.2371447086334228,0.2516078650951385,0.0858183577656745,0.0,0.0,0.0,25.05206298828125,25.0,2.259384155273437,-0.0,27.467716217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.04830277338624,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.2291275709867477,291.2373352050781,291.1499938964844,285.44873046875,284.985107421875,291.22479248046875,296.7101135253906,291.2369384765625,1.0,0.1508425325155258,1.0,1.0,0.663775622844696,1.0,-0.4887488186359405,0.2382977157831192,0.2504511177539825,0.0869394168257713,0.0,0.0,0.0,25.04252243041992,25.0,-2.6375720500946045,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.0458694845438003,296.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.04830277338624,296.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.0356762632727623,296.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.04830277338624,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.542224645614624,0.050000000745058,0.2291275709867477,291.2373352050781,291.1499938964844,285.44873046875,284.985107421875,291.22479248046875,296.7101135253906,291.2369384765625,1.0,0.1508425325155258,1.0,1.0,0.663775622844696,1.0,-0.4887488186359405,0.2382977157831192,0.2504511177539825,0.0869394168257713,0.0,0.0,0.0,25.04252243041992,25.0,-2.6375720500946045,-0.0,27.459651947021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.0458693355321884,296.4943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.0483026169240474,296.4916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.035676147788763,296.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.0483026169240474,296.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2362060546875,0.5422440767288208,0.050000000745058,0.229126825928688,291.236083984375,291.1499938964844,285.4623718261719,284.98931884765625,291.2179870605469,296.71075439453125,291.2353515625,1.0,0.1508339494466781,1.0,1.0,0.6609402298927307,1.0,-0.488747239112854,0.2388955801725387,0.2498516589403152,0.0875183418393135,0.0,0.0,0.0,25.038461685180664,25.0,-4.627665519714356,-0.0,27.45623588562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0458692014217376,296.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0483024753630161,296.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0356760434806346,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.0483024753630161,296.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.5422616600990295,0.050000000745058,0.2291261553764343,291.2342224121094,291.1499938964844,285.47674560546875,284.9940490722656,291.21112060546875,296.7113647460937,291.233154296875,1.0,0.1508261561393737,1.0,1.0,0.658076286315918,1.0,-0.4887458086013794,0.2395137548446655,0.2492320388555526,0.0881159380078315,0.0,0.0,0.0,25.034761428833008,25.0,-6.398779392242432,-0.0,27.4531364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.1973876953125,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523483395576477,1.0,-0.4887433052062988,0.2407962679862976,0.2479470372200012,0.0893528088927269,0.0,0.0,0.0,25.02828025817871,25.0,-9.393719673156738,-0.0,27.44774055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0458689667284488,296.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.03567586094141,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.0483022294938564,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.22918701171875,0.5422922372817993,0.050000000745058,0.2291249781847,291.2289123535156,291.1499938964844,285.50762939453125,285.0050354003906,291.1973876953125,296.7125549316406,291.227294921875,1.0,0.1508125811815261,1.0,1.0,0.6523483395576477,1.0,-0.4887433052062988,0.2407962679862976,0.2479470372200012,0.0893528088927269,0.0,0.0,0.0,25.02828025817871,25.0,-9.393719673156738,-0.0,27.44774055480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0458687767386436,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0356757156550884,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.2291240394115448,291.2216186523437,291.1499938964844,285.5411682128906,285.0179748535156,291.18365478515625,296.713623046875,291.2196044921875,1.0,0.1508016288280487,1.0,1.0,0.6466204524040222,1.0,-0.4887413084506988,0.2421409487724304,0.2466003596782684,0.0906471908092498,0.0,0.0,0.0,25.022993087768555,25.0,-11.683135986328123,-0.0,27.44338798522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
