time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0458687767386436,296.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0356757156550884,296.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.0483020320534706,296.7138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2220153808594,0.5423167943954468,0.050000000745058,0.2291240394115448,291.2216186523437,291.1499938964844,285.5411682128906,285.0179748535156,291.18365478515625,296.713623046875,291.2196044921875,1.0,0.1508016288280487,1.0,1.0,0.6466204524040222,1.0,-0.4887413084506988,0.2421409487724304,0.2466003596782684,0.0906471908092498,0.0,0.0,0.0,25.022993087768555,25.0,-11.683135986328123,-0.0,27.44338798522949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0458686277270317,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0483018718659877,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0356756001710891,296.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0483018718659877,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.2291232943534851,291.2130432128906,291.1499938964844,285.5771484375,285.03271484375,291.172607421875,296.71466064453125,291.2108154296875,1.0,0.1507927179336547,1.0,1.0,0.6414632797241211,1.0,-0.4887396991252899,0.2434121966361999,0.2453275024890899,0.0918658971786499,0.0,0.0,0.0,25.01865577697754,25.0,-12.895153045654297,-0.0,27.43984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0458686277270317,296.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0483018718659877,296.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0356756001710891,296.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.0483018718659877,296.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.5423365831375122,0.050000000745058,0.2291232943534851,291.2130432128906,291.1499938964844,285.5771484375,285.03271484375,291.172607421875,296.71466064453125,291.2108154296875,1.0,0.1507927179336547,1.0,1.0,0.6414632797241211,1.0,-0.4887396991252899,0.2434121966361999,0.2453275024890899,0.0918658971786499,0.0,0.0,0.0,25.01865577697754,25.0,-12.895153045654297,-0.0,27.43984603881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.5423489212989807,0.050000000745058,0.0458685308694839,296.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.5423489212989807,0.050000000745058,0.04830177500844,296.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.5423489212989807,0.050000000745058,0.0356755256652832,296.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.5423489212989807,0.050000000745058,0.04830177500844,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.5423489212989807,0.050000000745058,0.2291228175163269,291.2061462402344,291.1499938964844,285.6059875488281,285.0450744628906,291.1646423339844,296.71539306640625,291.2038269042969,1.0,0.1507871598005294,1.0,1.0,0.6375438570976257,1.0,-0.4887386858463287,0.2444104850292205,0.2443282008171081,0.0928240418434143,0.0,0.0,0.0,25.01590919494629,25.0,-13.343188285827637,-0.0,27.43763542175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.5423524975776672,0.050000000745058,0.0458685047924518,296.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.5423524975776672,0.050000000745058,0.0483017452061176,296.5037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.5423524975776672,0.050000000745058,0.0356755033135414,296.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.5423524975776672,0.050000000745058,0.0483017452061176,296.7157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043762207031,0.5423524975776672,0.050000000745058,0.2291226834058761,291.20391845703125,291.1499938964844,285.6153564453125,285.0491638183594,291.162109375,296.71563720703125,291.2015686035156,1.0,0.1507855504751205,1.0,1.0,0.6363061666488647,1.0,-0.4887383878231048,0.2447322010993957,0.2440062016248703,0.0931332036852836,0.0,0.0,0.0,25.01511001586914,25.0,-13.458324432373049,-0.0,27.436994552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.5423592925071716,0.050000000745058,0.0458684526383876,296.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.5423592925071716,0.050000000745058,0.0483016893267631,296.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.5423592925071716,0.050000000745058,0.0356754623353481,296.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.5423592925071716,0.050000000745058,0.0483016893267631,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1996765136719,0.5423592925071716,0.050000000745058,0.2291224151849746,291.19921875,291.1499938964844,285.6352233886719,285.0580139160156,291.1568603515625,296.71612548828125,291.1968078613281,1.0,0.1507825255393982,1.0,1.0,0.6337276101112366,1.0,-0.4887378513813019,0.2454124093055725,0.2433254271745681,0.0937879681587219,0.0,0.0,0.0,25.01358795166016,25.0,-13.654278755187988,-0.0,27.435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.5423653721809387,0.050000000745058,0.0458684079349041,296.5106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.5423653721809387,0.050000000745058,0.0483016408979892,296.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.5423653721809387,0.050000000745058,0.0356754288077354,296.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.5423653721809387,0.050000000745058,0.0483016408979892,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949157714844,0.5423653721809387,0.050000000745058,0.2291221916675567,291.1944580078125,291.1499938964844,285.6556091308594,285.0672302246094,291.1534729003906,296.7165832519531,291.19207763671875,1.0,0.1507797688245773,1.0,1.0,0.6315733194351196,1.0,-0.4887373447418213,0.2459994405508041,0.2427378892898559,0.0943509489297866,0.0,0.0,0.0,25.012210845947266,25.0,-13.50111961364746,-0.0,27.43469619750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0458683259785175,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0483015552163124,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0356753654778003,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0483015552163124,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.2291217893362045,291.1854248046875,291.1499938964844,285.6976623535156,285.08673095703125,291.148193359375,296.717529296875,291.1832275390625,1.0,0.1507750749588012,1.0,1.0,0.627264678478241,1.0,-0.488736480474472,0.2471875250339508,0.2415489554405212,0.0954958796501159,0.0,0.0,0.0,25.00982666015625,25.0,-12.483901977539062,-0.0,27.43282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0458683259785175,296.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0483015552163124,296.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0356753654778003,296.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.0483015552163124,296.7176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18585205078125,0.5423759818077087,0.050000000745058,0.2291217893362045,291.1854248046875,291.1499938964844,285.6976623535156,285.08673095703125,291.148193359375,296.717529296875,291.1832275390625,1.0,0.1507750749588012,1.0,1.0,0.627264678478241,1.0,-0.488736480474472,0.2471875250339508,0.2415489554405212,0.0954958796501159,0.0,0.0,0.0,25.00982666015625,25.0,-12.483901977539062,-0.0,27.43282699584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0458682589232921,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0483014844357967,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0356753133237361,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0483014844357967,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.229121446609497,291.1771545410156,291.1499938964844,285.7413330078125,285.10760498046875,291.1431884765625,296.718505859375,291.1751708984375,1.0,0.1507713347673416,1.0,1.0,0.6229560971260071,1.0,-0.4887357354164123,0.2484138011932373,0.2403219491243362,0.0966875106096267,0.0,0.0,0.0,25.00787925720215,25.0,-11.39498233795166,-0.0,27.431339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0458682589232921,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0483014844357967,296.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0356753133237361,296.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.0483014844357967,296.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5423848628997803,0.050000000745058,0.229121446609497,291.1771545410156,291.1499938964844,285.7413330078125,285.10760498046875,291.1431884765625,296.718505859375,291.1751708984375,1.0,0.1507713347673416,1.0,1.0,0.6229560971260071,1.0,-0.4887357354164123,0.2484138011932373,0.2403219491243362,0.0966875106096267,0.0,0.0,0.0,25.00787925720215,25.0,-11.39498233795166,-0.0,27.431339263916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0458681993186473,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0483014248311519,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0356752686202526,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0483014248311519,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.2291211634874344,291.1697692871094,291.1499938964844,285.78643798828125,285.12969970703125,291.1427917480469,296.719482421875,291.1681213378906,1.0,0.1507683247327804,1.0,1.0,0.6194584369659424,1.0,-0.4887351393699646,0.2494463175535202,0.2392888218164444,0.0976962298154831,0.0,0.0,0.0,25.006298065185547,25.0,-9.506991386413574,-0.0,27.43013572692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.5501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0458681993186473,296.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0483014248311519,296.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0356752686202526,296.507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.0483014248311519,296.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.542392373085022,0.050000000745058,0.2291211634874344,291.1697692871094,291.1499938964844,285.78643798828125,285.12969970703125,291.1427917480469,296.719482421875,291.1681213378906,1.0,0.1507683247327804,1.0,1.0,0.6194584369659424,1.0,-0.4887351393699646,0.2494463175535202,0.2392888218164444,0.0976962298154831,0.0,0.0,0.0,25.006298065185547,25.0,-9.506991386413574,-0.0,27.43013572692871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0483013726770877,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0356752276420593,296.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1640319824219,291.1499938964844,285.8327331542969,285.1529541015625,291.1434936523437,296.7204895019531,291.1627502441406,1.0,0.1507659554481506,1.0,1.0,0.6159607172012329,1.0,-0.4887346029281616,0.2504966855049133,0.2382379174232483,0.0987326577305793,0.0,0.0,0.0,25.0050106048584,25.0,-7.354935169219971,-0.0,27.42918586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0458681508898735,296.5235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0483013726770877,296.5179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0356752276420593,296.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.0483013726770877,296.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5423988699913025,0.050000000745058,0.2291209101676941,291.1640319824219,291.1499938964844,285.8327331542969,285.1529541015625,291.1434936523437,296.7204895019531,291.1627502441406,1.0,0.1507659554481506,1.0,1.0,0.6159607172012329,1.0,-0.4887346029281616,0.2504966855049133,0.2382379174232483,0.0987326577305793,0.0,0.0,0.0,25.0050106048584,25.0,-7.354935169219971,-0.0,27.42918586730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5424018502235413,0.050000000745058,0.0458681285381317,296.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5424018502235413,0.050000000745058,0.0483013466000556,296.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5424018502235413,0.050000000745058,0.0356752090156078,296.512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5424018502235413,0.050000000745058,0.0483013466000556,296.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.5424018502235413,0.050000000745058,0.2291207909584045,291.1617126464844,291.1499938964844,285.85626220703125,285.1649780273437,291.1438903808594,296.7210388183594,291.1605834960937,1.0,0.1507649719715118,1.0,1.0,0.614211916923523,1.0,-0.4887343645095825,0.2510316073894501,0.2377027720212936,0.0992641672492027,0.0,0.0,0.0,25.00446319580078,25.0,-6.409411907196045,-0.0,27.42879295349121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424045920372009,0.050000000745058,0.0458681061863899,296.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424045920372009,0.050000000745058,0.0483013242483139,296.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424045920372009,0.050000000745058,0.0356751941144466,296.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424045920372009,0.050000000745058,0.0483013242483139,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5424045920372009,0.050000000745058,0.2291206866502761,291.1596984863281,291.1499938964844,285.8800354003906,285.1772155761719,291.1457824707031,296.7215576171875,291.15875244140625,1.0,0.1507640928030014,1.0,1.0,0.6127503514289856,1.0,-0.4887341558933258,0.2514894604682922,0.2372446954250335,0.0997207835316658,0.0,0.0,0.0,25.00397300720215,25.0,-5.286224842071533,-0.0,27.428438186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0458680689334869,296.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0483012832701206,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0356751643121242,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0483012832701206,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.2291204929351806,291.1569519042969,291.1499938964844,285.9281005859375,285.202392578125,291.1506652832031,296.72271728515625,291.156494140625,1.0,0.1507626175880432,1.0,1.0,0.6098272204399109,1.0,-0.4887337386608124,0.2524075508117676,0.2363261878490448,0.100641630589962,0.0,0.0,0.0,25.003124237060547,25.0,-2.8326416015625,-0.0,27.42784309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0458680689334869,296.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0483012832701206,296.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0356751643121242,296.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.0483012832701206,296.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5424096584320068,0.050000000745058,0.2291204929351806,291.1569519042969,291.1499938964844,285.9281005859375,285.202392578125,291.1506652832031,296.72271728515625,291.156494140625,1.0,0.1507626175880432,1.0,1.0,0.6098272204399109,1.0,-0.4887337386608124,0.2524075508117676,0.2363261878490448,0.100641630589962,0.0,0.0,0.0,25.003124237060547,25.0,-2.8326416015625,-0.0,27.42784309387207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0356751382350921,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1559143066406,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.72393798828125,291.15582275390625,1.0,0.1507614850997924,1.0,1.0,0.6069040894508362,1.0,-0.4887333512306213,0.2533427774906158,0.2353905886411667,0.1015843525528907,0.0,0.0,0.0,25.00243377685547,25.0,-0.6986358165740967,-0.0,27.427385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0458680354058742,296.5346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0483012497425079,296.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0356751382350921,296.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.0483012497425079,296.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5424141883850098,0.050000000745058,0.2291203290224075,291.1559143066406,291.1499938964844,285.9767761230469,285.2283935546875,291.1557922363281,296.72393798828125,291.15582275390625,1.0,0.1507614850997924,1.0,1.0,0.6069040894508362,1.0,-0.4887333512306213,0.2533427774906158,0.2353905886411667,0.1015843525528907,0.0,0.0,0.0,25.00243377685547,25.0,-0.6986358165740967,-0.0,27.427385330200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.0458680018782615,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.0483012162148952,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.03567511215806,296.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.2291201800107956,291.15631103515625,291.1499938964844,286.0258178710937,285.25506591796875,291.1623229980469,296.7252502441406,291.1565246582031,1.0,0.1507606208324432,1.0,1.0,0.6042059063911438,1.0,-0.4887330532073974,0.2542237937450409,0.2345092445611953,0.1024749651551246,0.0,0.0,0.0,25.001873016357425,25.0,1.3206114768981934,-0.0,27.42703056335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.0458680018782615,296.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.0483012162148952,296.53094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.03567511215806,296.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.0483012162148952,296.7254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1562805175781,0.5424181222915649,0.050000000745058,0.2291201800107956,291.15631103515625,291.1499938964844,286.0258178710937,285.25506591796875,291.1623229980469,296.7252502441406,291.1565246582031,1.0,0.1507606208324432,1.0,1.0,0.6042059063911438,1.0,-0.4887330532073974,0.2542237937450409,0.2345092445611953,0.1024749651551246,0.0,0.0,0.0,25.001873016357425,25.0,1.3206114768981934,-0.0,27.42703056335449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.5751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5424210429191589,0.050000000745058,0.0458679795265197,296.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5424210429191589,0.050000000745058,0.0483011938631534,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5424210429191589,0.050000000745058,0.0356750972568988,296.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5424210429191589,0.050000000745058,0.0483011938631534,296.7266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575927734375,0.5424210429191589,0.050000000745058,0.229120060801506,291.1576843261719,291.1499938964844,286.0671691894531,285.2779541015625,291.1679992675781,296.7264404296875,291.1581726074219,1.0,0.150760069489479,1.0,1.0,0.6019394397735596,1.0,-0.4887328147888183,0.2549740970134735,0.2337587028741836,0.1032327637076377,0.0,0.0,0.0,25.00148200988769,25.0,2.804544448852539,-0.0,27.426803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0458679758012294,296.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0483011901378631,296.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0356750935316085,296.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.0483011901378631,296.7268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5424215793609619,0.050000000745058,0.2291200459003448,291.15802001953125,291.1499938964844,286.0750427246094,285.2823486328125,291.1690673828125,296.7266540527344,291.1585388183594,1.0,0.1507599651813507,1.0,1.0,0.6015077829360962,1.0,-0.4887327551841736,0.2551183104515075,0.2336144596338272,0.1033782437443733,0.0,0.0,0.0,25.00141143798828,25.0,3.06506896018982,-0.0,27.4267635345459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424230694770813,0.050000000745058,0.0458679646253585,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424230694770813,0.050000000745058,0.0483011752367019,296.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424230694770813,0.050000000745058,0.0356750823557376,296.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424230694770813,0.050000000745058,0.0483011752367019,296.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5424230694770813,0.050000000745058,0.2291199862957,291.1592712402344,291.1499938964844,286.0996398925781,285.2961730957031,291.1723937988281,296.7273864746094,291.1599426269531,1.0,0.1507597118616104,1.0,1.0,0.60015869140625,1.0,-0.488732635974884,0.2555716633796692,0.2331609725952148,0.1038351953029632,0.0,0.0,0.0,25.00121307373047,25.0,3.792484045028688,-0.0,27.426660537719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.5808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.0458679534494876,296.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.048301164060831,296.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.035675074905157,296.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.048301164060831,296.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5424244999885559,0.050000000745058,0.2291199266910553,291.1607666015625,291.1499938964844,286.12420654296875,285.31011962890625,291.1754455566406,296.7281494140625,291.1615295410156,1.0,0.1507595032453537,1.0,1.0,0.5987703204154968,1.0,-0.4887325167655945,0.2560418248176574,0.2326907068490982,0.1043078824877739,0.0,0.0,0.0,25.00102806091309,25.0,4.399563312530518,-0.0,27.42656898498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0458679348230361,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.2291198372840881,291.1641845703125,291.1499938964844,286.1731262207031,285.3382873535156,291.18121337890625,296.729736328125,291.16510009765625,1.0,0.1507591754198074,1.0,1.0,0.5959935784339905,1.0,-0.4887323081493377,0.2569973170757293,0.2317350208759308,0.1052650436758995,0.0,0.0,0.0,25.000701904296875,25.0,5.296786785125732,-0.0,27.42643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0458679348230361,296.5514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0356750600039958,296.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.0483011454343795,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.5424270033836365,0.050000000745058,0.2291198372840881,291.1641845703125,291.1499938964844,286.1731262207031,285.3382873535156,291.18121337890625,296.729736328125,291.16510009765625,1.0,0.1507591754198074,1.0,1.0,0.5959935784339905,1.0,-0.4887323081493377,0.2569973170757293,0.2317350208759308,0.1052650436758995,0.0,0.0,0.0,25.000701904296875,25.0,5.296786785125732,-0.0,27.42643165588379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.045867919921875,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.035675048828125,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.2291197627782821,291.1680908203125,291.1499938964844,286.2216186523437,285.36676025390625,291.1865539550781,296.7313842773437,291.16912841796875,1.0,0.1507589966058731,1.0,1.0,0.5932167768478394,1.0,-0.4887321591377258,0.2579711079597473,0.2307610511779785,0.1062351986765861,0.0,0.0,0.0,25.00043487548828,25.0,5.847456932067871,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.045867919921875,296.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.035675048828125,296.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.048301126807928,296.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5424289703369141,0.050000000745058,0.2291197627782821,291.1680908203125,291.1499938964844,286.2216186523437,285.36676025390625,291.1865539550781,296.7313842773437,291.16912841796875,1.0,0.1507589966058731,1.0,1.0,0.5932167768478394,1.0,-0.4887321591377258,0.2579711079597473,0.2307610511779785,0.1062351986765861,0.0,0.0,0.0,25.00043487548828,25.0,5.847456932067871,-0.0,27.42634963989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.2291196882724762,291.1721496582031,291.1499938964844,286.2694396972656,285.3953857421875,291.1895446777344,296.7331237792969,291.17315673828125,1.0,0.1507589071989059,1.0,1.0,0.5901561379432678,1.0,-0.4887320101261139,0.2590622901916504,0.2296697348356247,0.1073169633746147,0.0,0.0,0.0,25.000194549560547,25.0,5.751967430114746,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0458679087460041,296.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0356750376522541,296.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.0483011156320571,296.7334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.5424306392669678,0.050000000745058,0.2291196882724762,291.1721496582031,291.1499938964844,286.2694396972656,285.3953857421875,291.1895446777344,296.7331237792969,291.17315673828125,1.0,0.1507589071989059,1.0,1.0,0.5901561379432678,1.0,-0.4887320101261139,0.2590622901916504,0.2296697348356247,0.1073169633746147,0.0,0.0,0.0,25.000194549560547,25.0,5.751967430114746,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0458678975701332,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0483011044561862,296.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0356750302016735,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0483011044561862,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1759033203125,291.1499938964844,286.31640625,285.42413330078125,291.1914978027344,296.7349548339844,291.17681884765625,1.0,0.1507589370012283,1.0,1.0,0.5870954990386963,1.0,-0.4887319207191467,0.2601787745952606,0.2285531461238861,0.1084190309047699,0.0,0.0,0.0,24.99999237060547,25.0,5.258238315582275,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0458678975701332,296.5658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0483011044561862,296.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0356750302016735,296.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.0483011044561862,296.7352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757202148437,0.5424318909645081,0.050000000745058,0.2291196435689926,291.1759033203125,291.1499938964844,286.31640625,285.42413330078125,291.1914978027344,296.7349548339844,291.17681884765625,1.0,0.1507589370012283,1.0,1.0,0.5870954990386963,1.0,-0.4887319207191467,0.2601787745952606,0.2285531461238861,0.1084190309047699,0.0,0.0,0.0,24.99999237060547,25.0,5.258238315582275,-0.0,27.42630958557129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.542432427406311,0.050000000745058,0.0458678938448429,296.5683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.542432427406311,0.050000000745058,0.0483011007308959,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.542432427406311,0.050000000745058,0.0356750302016735,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.542432427406311,0.050000000745058,0.0483011007308959,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.542432427406311,0.050000000745058,0.2291196286678314,291.1776428222656,291.1499938964844,286.3394775390625,285.4385070800781,291.19219970703125,296.73590087890625,291.1784973144531,1.0,0.1507589817047119,1.0,1.0,0.5855652093887329,1.0,-0.4887318909168243,0.260745108127594,0.2279867678880691,0.1089771017432212,0.0,0.0,0.0,24.99990463256836,25.0,4.947278499603272,-0.0,27.42632293701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
