time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0458669066429138,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.035674262791872,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.0483000613749027,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5425601005554199,0.050000000745058,0.2291146963834762,291.2789306640625,291.1499938964844,287.3722229003906,286.2159729003906,291.30059814453125,297.2412414550781,291.28033447265625,1.0,0.1507684141397476,1.0,1.0,0.510400652885437,1.0,-0.488721489906311,0.2944764494895935,0.1942450553178787,0.1445953547954559,0.0,0.0,0.0,24.998178482055664,25.0,8.058155059814453,-0.0,27.42939758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.288818359375,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046054720878601,1.0,-0.4887204766273498,0.2975840270519256,0.1911364644765854,0.1478926986455917,0.0,0.0,0.0,24.9980525970459,25.0,4.938406467437744,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0458668135106563,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.035674188286066,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.0482999607920646,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832336425781,0.5425724983215332,0.050000000745058,0.229114219546318,291.2834167480469,291.1499938964844,287.4362487792969,286.267822265625,291.2955017089844,297.288818359375,291.28424072265625,1.0,0.150769367814064,1.0,1.0,0.5046054720878601,1.0,-0.4887204766273498,0.2975840270519256,0.1911364644765854,0.1478926986455917,0.0,0.0,0.0,24.9980525970459,25.0,4.938406467437744,-0.0,27.4297103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0458667650818824,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.035674151033163,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.0482999123632907,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2846984863281,0.5425786972045898,0.050000000745058,0.2291139811277389,291.28485107421875,291.1499938964844,287.4681091308594,286.293701171875,291.2922668457031,297.312255859375,291.285400390625,1.0,0.1507698595523834,1.0,1.0,0.5017078518867493,1.0,-0.4887199699878692,0.2991627156734466,0.1895572543144226,0.1495661586523056,0.0,0.0,0.0,24.99799346923828,25.0,3.4086244106292725,-0.0,27.429874420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0458667166531086,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.03567411378026,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.0482998602092266,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2856750488281,0.542585015296936,0.050000000745058,0.2291137427091598,291.2857666015625,291.1499938964844,287.4997863769531,286.3194885253906,291.2875061035156,297.3354187011719,291.2860412597656,1.0,0.1507703810930252,1.0,1.0,0.4986697137355804,1.0,-0.4887194633483886,0.3008313179016113,0.1878881603479385,0.1513286679983139,0.0,0.0,0.0,24.9979248046875,25.0,1.7326483726501465,-0.0,27.43004608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0482997708022594,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.0482997708022594,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28582763671875,0.5425959229469299,0.050000000745058,0.2291133254766464,291.2857666015625,291.1499938964844,287.5548095703125,286.36431884765625,291.2770080566406,297.3751220703125,291.2854309082031,1.0,0.1507713198661804,1.0,1.0,0.4933565855026245,1.0,-0.488718569278717,0.3038004338741302,0.1849181354045868,0.1544598639011383,0.0,0.0,0.0,24.99781036376953,25.0,-1.6065142154693604,-0.0,27.43035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0458666197955608,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0356740392744541,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.0482997596263885,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28564453125,0.5425974726676941,0.050000000745058,0.2291132658720016,291.2855834960937,291.1499938964844,287.5626525878906,286.3707275390625,291.2753601074219,297.3807373046875,291.2851867675781,1.0,0.1507714539766311,1.0,1.0,0.4925934076309204,1.0,-0.4887184500694275,0.3042311668395996,0.1844872683286667,0.1549135744571685,0.0,0.0,0.0,24.99779510498047,25.0,-2.0860753059387207,-0.0,27.43040657043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865171015262604,1.0,-0.4887174665927887,0.3076978921890259,0.1810195744037628,0.1585596352815628,0.0,0.0,0.0,24.997676849365234,25.0,-5.825217723846436,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0356739647686481,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.0482996590435504,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28289794921875,0.5426096320152283,0.050000000745058,0.2291127890348434,291.28271484375,291.1499938964844,287.6246337890625,286.4214172363281,291.2611389160156,297.4248046875,291.2816467285156,1.0,0.1507725864648819,1.0,1.0,0.4865171015262604,1.0,-0.4887174665927887,0.3076978921890259,0.1810195744037628,0.1585596352815628,0.0,0.0,0.0,24.997676849365234,25.0,-5.825217723846436,-0.0,27.43078994750977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0458664409816265,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0356738977134227,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.0482995696365833,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2779846191406,0.542620837688446,0.050000000745058,0.2291123569011688,291.2777099609375,291.1499938964844,287.6827087402344,286.4690246582031,291.246826171875,297.4656677246094,291.27606201171875,1.0,0.1507737189531326,1.0,1.0,0.4808509051799774,1.0,-0.4887165427207947,0.3109897971153259,0.1777267605066299,0.1620156317949295,0.0,0.0,0.0,24.997583389282227,25.0,-9.032145500183104,-0.0,27.43117332458496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0458664372563362,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.0356738939881324,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.048299565911293,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777099609375,0.542621374130249,0.050000000745058,0.2291123420000076,291.27740478515625,291.1499938964844,287.6854858398437,286.4713134765625,291.24609375,297.4676208496094,291.2757568359375,1.0,0.1507737785577774,1.0,1.0,0.4805772304534912,1.0,-0.4887165129184723,0.3111499845981598,0.1775665134191513,0.1621835678815841,0.0,0.0,0.0,24.99757957458496,25.0,-9.17400074005127,-0.0,27.43119239807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.474637359380722,1.0,-0.4887155890464782,0.3146567940711975,0.1740587800741195,0.1658525764942169,0.0,0.0,0.0,24.99748992919922,25.0,-12.243301391601562,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.045866347849369,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702941894531,0.5426326990127563,0.050000000745058,0.229111909866333,291.2698974609375,291.1499938964844,287.7450561523437,286.520263671875,291.22918701171875,297.5091857910156,291.2677001953125,1.0,0.1507750004529953,1.0,1.0,0.474637359380722,1.0,-0.4887155890464782,0.3146567940711975,0.1740587800741195,0.1658525764942169,0.0,0.0,0.0,24.99748992919922,25.0,-12.243301391601562,-0.0,27.431615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0356737934052944,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657470703125,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2652893066406,291.1499938964844,287.7742919921875,286.5443420410156,291.2198791503906,297.5295104980469,291.2628173828125,1.0,0.1507756263017654,1.0,1.0,0.4716674387454986,1.0,-0.4887151420116424,0.3164304792881012,0.1722846776247024,0.1677032560110092,0.0,0.0,0.0,24.997446060180664,25.0,-13.77499771118164,-0.0,27.43183326721192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0458662658929824,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.035673763602972,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.0482993870973587,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2607116699219,0.5426431894302368,0.050000000745058,0.2291115075349807,291.2601928710937,291.1499938964844,287.8031311035156,286.568115234375,291.2126159667969,297.549560546875,291.25750732421875,1.0,0.1507762521505355,1.0,1.0,0.4689935743808746,1.0,-0.488714724779129,0.3180483281612396,0.1706664115190506,0.1693959385156631,0.0,0.0,0.0,24.997432708740234,25.0,-14.916069984436035,-0.0,27.432052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.045866210013628,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0356737188994884,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.0482993274927139,297.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525634765625,0.542650580406189,0.050000000745058,0.2291112244129181,291.25201416015625,291.1499938964844,287.8456726074219,286.6032409667969,291.2022399902344,297.5792541503906,291.2492370605469,1.0,0.150777205824852,1.0,1.0,0.4649707376956939,1.0,-0.4887141287326813,0.3204838335514068,0.1682303100824356,0.1719383150339126,0.0,0.0,0.0,24.99741172790528,25.0,-15.83737850189209,-0.0,27.432388305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0458661913871765,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0482993088662624,297.4456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0356737039983272,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.0482993088662624,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2497863769531,0.54265296459198,0.050000000745058,0.2291111201047897,291.249267578125,291.1499938964844,287.8594665527344,286.6146545410156,291.19854736328125,297.5888977050781,291.2464294433594,1.0,0.150777518749237,1.0,1.0,0.4636458456516266,1.0,-0.4887139499187469,0.3212907314300537,0.1674232184886932,0.1727788299322128,0.0,0.0,0.0,24.997404098510746,25.0,-16.122560501098633,-0.0,27.43249893188477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0458661541342735,297.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0356736779212951,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.0482992716133594,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2440185546875,0.5426576733589172,0.050000000745058,0.2291109412908554,291.2434387207031,291.1499938964844,287.88726806640625,286.6376342773437,291.1906433105469,297.6083984375,291.240478515625,1.0,0.1507781744003296,1.0,1.0,0.4609387516975403,1.0,-0.4887135624885559,0.3229464590549469,0.1657670885324478,0.1745008379220962,0.0,0.0,0.0,24.99738883972168,25.0,-16.757225036621094,-0.0,27.43272590637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0458661206066608,297.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0356736481189727,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.0482992343604564,297.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381286621094,0.5426620841026306,0.050000000745058,0.2291107773780822,291.2375183105469,291.1499938964844,287.91387939453125,286.65966796875,291.18243408203125,297.6272277832031,291.23443603515625,1.0,0.1507788002490997,1.0,1.0,0.4582981169223785,1.0,-0.4887132048606872,0.3245702683925628,0.1641429364681244,0.1761860698461532,0.0,0.0,0.0,24.997373580932617,25.0,-17.45070457458496,-0.0,27.432950973510746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0458660647273063,297.56158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0356736034154892,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.050000000745058,0.0482991747558116,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22625732421875,0.5426695942878723,0.1430048495531082,0.2291104793548584,291.22564697265625,291.1499938964844,287.9638366699219,286.7010498046875,291.17388916015625,297.6630249023437,291.2226257324219,1.0,0.1507800072431564,1.0,1.0,0.454038143157959,1.0,-0.4887126088142395,0.3272208273410797,0.1614917665719986,0.1789484769105911,0.0,0.0,0.0,24.99742317199707,25.0,-17.19996452331543,-0.0,27.43338203430176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485397577285767,0.050000000745058,0.045822873711586,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485397577285767,0.050000000745058,0.0482536926865577,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485397577285767,0.050000000745058,0.0356400124728679,297.53204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5485397577285767,0.050000000745058,0.0482536926865577,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.5689874291419983,0.1434726268053054,0.2500785887241363,291.2249755859375,291.1499938964844,287.9661865234375,286.7030334472656,291.1736145019531,297.664794921875,291.221435546875,1.0,0.1510299146175384,1.0,1.0,0.4538324177265167,1.0,-0.5135322213172913,0.3438203334808349,0.1697118729352951,0.1874510645866394,0.0,0.0,0.0,24.00942039489746,43.0,-17.374120712280273,-0.0,28.697677612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.6879507303237915,0.050000000745058,0.0452556610107421,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.6879507303237915,0.050000000745058,0.0476563908159732,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.6879507303237915,0.050000000745058,0.0351988486945629,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.6879507303237915,0.050000000745058,0.0476563908159732,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9356040954589844,0.1477545648813247,0.5658885836601257,291.239990234375,291.04998779296875,288.0161437988281,286.7445068359375,291.3210144042969,297.650390625,291.2477722167969,1.0,0.1682699620723724,1.0,1.0,0.4493667185306549,1.0,-0.8901757597923279,0.5848455429077148,0.305330216884613,0.3554401397705078,0.0,0.0,0.0,12.41551685333252,46.0,38.50386047363281,-0.0,58.89860916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.6879507303237915,0.050000000745058,0.0452556610107421,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.239990234375,0.6879507303237915,0.050000000745058,0.0476563908159732,297.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.6879507303237915,0.050000000745058,0.0351988486945629,297.5696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2399597167969,0.6879507303237915,0.050000000745058,0.0476563908159732,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.9356040954589844,0.1477545648813247,0.5658885836601257,291.239990234375,291.04998779296875,288.0161437988281,286.7445068359375,291.3210144042969,297.650390625,291.2477722167969,1.0,0.1682699620723724,1.0,1.0,0.4493667185306549,1.0,-0.8901757597923279,0.5848455429077148,0.305330216884613,0.3554401397705078,0.0,0.0,0.0,12.41551685333252,46.0,38.50386047363281,-0.0,58.89860916137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.6850670576095581,0.050000000745058,0.0452606193721294,297.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.6850670576095581,0.050000000745058,0.0476616099476814,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.6850670576095581,0.050000000745058,0.0352027043700218,297.5848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.6850670576095581,0.050000000745058,0.0476616099476814,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2606506347656,0.956527054309845,0.1493075340986251,0.6075905561447144,291.2607421875,291.04998779296875,288.0401916503906,286.7644958496094,291.32574462890625,297.6339111328125,291.2650146484375,1.0,0.1760250329971313,1.0,1.0,0.4471338391304016,1.0,-0.9400683045387268,0.6182024478912354,0.321865826845169,0.3795966804027557,0.0,0.0,0.0,13.115818977355955,46.0,40.12241744995117,-0.0,68.20767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.6824576258659363,0.050000000745058,0.045265220105648,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.6824576258659363,0.050000000745058,0.0476664565503597,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.6824576258659363,0.050000000745058,0.0352062806487083,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2715759277344,0.6824576258659363,0.050000000745058,0.0476664565503597,297.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2745666503906,0.9743708372116088,0.1507841050624847,0.6489696502685547,291.27459716796875,290.95001220703125,288.0635681152344,286.7839660644531,291.3435363769531,297.62213134765625,291.278564453125,1.0,0.1839742660522461,1.0,1.0,0.4462102055549621,1.0,-0.9897609949111938,0.6500657200813293,0.3396952450275421,0.4021769762039184,0.0,0.0,0.0,13.82837200164795,34.0,41.0097541809082,-0.0,78.40253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3020935058594,0.9691280126571656,0.1443345546722412,0.1291213035583496,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.6798965930938721,0.1424743682146072,0.0476712845265865,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.6798965930938721,0.050000000745058,0.0352098457515239,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2978820800781,0.6798965930938721,0.050000000745058,0.0476712845265865,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30194091796875,0.9489179849624634,0.1539617478847503,0.6073070168495178,291.3022766113281,290.95001220703125,288.0974426269531,286.8121643066406,291.3729553222656,297.6288146972656,291.30694580078125,1.0,0.1915891617536544,1.0,1.0,0.4448205530643463,1.0,-1.0404454469680786,0.6829416751861572,0.3575038015842438,0.4257471263408661,0.0,0.0,0.0,14.58437442779541,34.0,48.3349723815918,-0.0,89.8335952758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31109619140625,0.9695615768432616,0.143312856554985,0.1297134906053543,297.66363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.309326171875,0.8622808456420898,0.1441638469696045,0.0983736366033554,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.6791303157806396,0.050000000745058,0.0352109521627426,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3071594238281,0.6791303157806396,0.050000000745058,0.0476727783679962,297.6025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.31085205078125,0.9220995306968688,0.1553460359573364,0.5654461979866028,291.3112487792969,290.45001220703125,288.1082763671875,286.8211669921875,291.37908935546875,297.62750244140625,291.3153381347656,1.0,0.1933336406946182,1.0,1.0,0.4443628787994385,1.0,-1.0517741441726685,0.6904790997505188,0.3612950146198272,0.4311816990375519,0.0,0.0,0.0,14.76766586303711,54.0,47.59602737426758,-0.0,92.55535125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.962226927280426,0.1419303119182586,0.128426507115364,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270263671875,0.9626242518424988,0.1446696072816848,0.1354018449783325,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3236389160156,0.6761173009872437,0.1378677040338516,0.0352154448628425,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3241882324219,0.7656034231185913,0.1412111073732376,0.0693400129675865,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9059428572654724,0.1588122099637985,0.5463812947273254,291.3272399902344,290.45001220703125,288.1297607421875,286.839111328125,291.3956298828125,297.62066650390625,291.3313293457031,1.0,0.2015382796525955,1.0,1.0,0.4434277415275574,1.0,-1.0977866649627686,0.7199968099594116,0.3777898848056793,0.4516630172729492,0.0,0.0,0.0,15.517473220825195,54.0,47.012306213378906,-0.0,104.17266082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448486328125,0.977286458015442,0.1415907442569732,0.1276476681232452,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3448181152344,0.9765408635139464,0.1452332884073257,0.1340847909450531,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.344482421875,0.9489224553108216,0.1392624676227569,0.0910391062498092,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447265625,0.9683067202568054,0.1422583311796188,0.1305681616067886,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441162109375,0.8882968425750732,0.163026675581932,0.4890160858631134,291.34527587890625,289.95001220703125,288.1499938964844,286.8559875488281,291.4237060546875,297.6201477050781,291.3504333496094,1.0,0.2119484394788742,1.0,1.0,0.4425155818462372,1.0,-1.1686888933181765,0.7646430730819702,0.4040457904338836,0.4825702011585235,0.0,0.0,0.0,15.828204154968262,74.0,52.4113655090332,-0.0,121.99905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.94309800863266,0.1429498344659805,0.1283950954675674,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9539960622787476,0.147613525390625,0.1394629031419754,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.9326009154319764,0.1383935064077377,0.0969965830445289,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9435248374938964,0.1429797857999801,0.1353679001331329,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9184648394584656,0.1704224944114685,0.5989440083503723,291.32330322265625,289.45001220703125,288.1830444335937,286.88311767578125,291.2124938964844,297.6358642578125,291.31378173828125,1.0,0.2386161983013153,1.0,1.0,0.414407342672348,1.0,-1.319471001625061,0.8982765078544617,0.4211944937705993,0.5865848660469055,0.0,0.0,0.0,19.482627868652344,94.0,-55.80846786499024,-0.0,174.25833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.94309800863266,0.1429498344659805,0.1283950954675674,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32470703125,0.9539960622787476,0.147613525390625,0.1394629031419754,297.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3250427246094,0.9326009154319764,0.1383935064077377,0.0969965830445289,297.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3248596191406,0.9435248374938964,0.1429797857999801,0.1353679001331329,297.6356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3254089355469,0.9184648394584656,0.1704224944114685,0.5989440083503723,291.32330322265625,289.45001220703125,288.1830444335937,286.88311767578125,291.2124938964844,297.6358642578125,291.31378173828125,1.0,0.2386161983013153,1.0,1.0,0.414407342672348,1.0,-1.319471001625061,0.8982765078544617,0.4211944937705993,0.5865848660469055,0.0,0.0,0.0,19.482627868652344,94.0,-55.80846786499024,-0.0,174.25833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9333650469779968,0.1448105722665786,0.1300872415304184,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.9462000131607056,0.1503541022539138,0.1419708430767059,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.919981837272644,0.1394129544496536,0.0974907130002975,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.9332518577575684,0.1448434144258499,0.1369453370571136,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.9867622256278992,0.1739377677440643,0.7650411128997803,291.1782531738281,288.95001220703125,288.20245361328125,286.89794921875,290.9828796386719,297.6114196777344,291.164794921875,1.0,0.2729970812797546,1.0,1.0,0.3862991333007812,1.0,-1.5246011018753052,1.0756359100341797,0.4489651918411255,0.7221367359161377,0.0,0.0,0.0,23.62121963500977,114.0,-173.51739501953125,-0.0,262.9888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18182373046875,0.9333650469779968,0.1448105722665786,0.1300872415304184,297.5499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.9462000131607056,0.1503541022539138,0.1419708430767059,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822204589844,0.919981837272644,0.1394129544496536,0.0974907130002975,297.5378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1818542480469,0.9332518577575684,0.1448434144258499,0.1369453370571136,297.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1804504394531,0.9867622256278992,0.1739377677440643,0.7650411128997803,291.1782531738281,288.95001220703125,288.20245361328125,286.89794921875,290.9828796386719,297.6114196777344,291.164794921875,1.0,0.2729970812797546,1.0,1.0,0.3862991333007812,1.0,-1.5246011018753052,1.0756359100341797,0.4489651918411255,0.7221367359161377,0.0,0.0,0.0,23.62121963500977,114.0,-173.51739501953125,-0.0,262.9888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.8047986030578613,0.1453607380390167,0.1311874240636825,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.8153152465820312,0.1515982002019882,0.1436955779790878,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7944506406784058,0.1399497389793396,0.0982546582818031,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09246826171875,0.8051831126213074,0.1457730531692505,0.1383397877216339,297.5830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0907592773437,0.8524621725082397,0.1742653250694275,0.7852489352226257,291.0887145996094,288.95001220703125,288.20733642578125,286.9010314941406,290.8434143066406,297.58544921875,291.0738830566406,1.0,0.2900310158729553,1.0,1.0,0.3722450137138366,1.0,-1.5504181385040283,1.1171486377716064,0.4332695305347442,0.7613053321838379,0.0,0.0,0.0,35.35575485229492,114.0,-217.6510162353516,-0.0,306.3397521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.7438234686851501,0.1456377208232879,0.1319801062345504,297.52325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9626159667969,0.7543959021568298,0.1527196615934372,0.145258828997612,297.4676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.7352855205535889,0.1403789818286895,0.0989198461174964,297.50701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9633483886719,0.744915783405304,0.146630197763443,0.1396296024322509,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.789567768573761,0.1747234165668487,0.7891873121261597,290.9563293457031,288.45001220703125,288.2091369628906,286.9013671875,290.5526123046875,297.5618591308594,290.9278259277344,1.0,0.3061185181140899,1.0,1.0,0.3439097702503204,1.0,-1.5662181377410889,1.1776753664016724,0.3885427415370941,0.8167073726654053,0.0,0.0,0.0,47.3628044128418,102.0,-330.9413146972656,-0.0,344.7475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.6959356069564819,0.1452984511852264,0.1325430423021316,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311889648437,0.70987868309021,0.1543822735548019,0.1476495265960693,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.6877941489219666,0.1406963765621185,0.0997383818030357,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322570800781,0.6994808316230774,0.1478664875030517,0.14158596098423,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.7389079332351685,0.1752338409423828,0.7951302528381348,290.52264404296875,287.95001220703125,288.2040710449219,286.8941955566406,289.9539489746094,297.5157165527344,290.4857788085937,1.0,0.3244941830635071,1.0,1.0,0.2872392237186432,1.0,-1.5802369117736816,1.2869102954864502,0.2933266758918762,0.92279314994812,0.0,0.0,0.0,63.51152038574219,90.0,-548.839111328125,-0.0,395.3725891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
