time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326232910156,0.6959356069564819,0.1452984511852264,0.1325430423021316,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5311889648437,0.70987868309021,0.1543822735548019,0.1476495265960693,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53350830078125,0.6877941489219666,0.1406963765621185,0.0997383818030357,297.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5322570800781,0.6994808316230774,0.1478664875030517,0.14158596098423,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281677246094,0.7389079332351685,0.1752338409423828,0.7951302528381348,290.52264404296875,287.95001220703125,288.2040710449219,286.8941955566406,289.9539489746094,297.5157165527344,290.4857788085937,1.0,0.3244941830635071,1.0,1.0,0.2872392237186432,1.0,-1.5802369117736816,1.2869102954864502,0.2933266758918762,0.92279314994812,0.0,0.0,0.0,63.51152038574219,90.0,-548.839111328125,-0.0,395.3725891113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05010986328125,0.6748672723770142,0.1439073830842971,0.13181933760643,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.6919749975204468,0.1551868617534637,0.1489376127719879,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509033203125,0.6684232950210571,0.1401847898960113,0.0997659116983413,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.6812554001808167,0.1483565419912338,0.1425502747297287,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453796386719,0.7209284901618958,0.1749259233474731,0.7962515354156494,290.0397033691406,287.45001220703125,288.18817138671875,286.8773498535156,289.4193725585937,297.46734619140625,290.0022277832031,1.0,0.3330950438976288,1.0,1.0,0.2305687218904495,1.0,-1.5834579467773438,1.3764612674713137,0.2069967240095138,1.0114120244979858,0.0,0.0,0.0,71.77037811279297,78.0,-640.5698852539062,-0.0,419.4888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.05010986328125,0.6748672723770142,0.1439073830842971,0.13181933760643,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482788085937,0.6919749975204468,0.1551868617534637,0.1489376127719879,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509033203125,0.6684232950210571,0.1401847898960113,0.0997659116983413,297.4388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0494079589844,0.6812554001808167,0.1483565419912338,0.1425502747297287,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453796386719,0.7209284901618958,0.1749259233474731,0.7962515354156494,290.0397033691406,287.45001220703125,288.18817138671875,286.8773498535156,289.4193725585937,297.46734619140625,290.0022277832031,1.0,0.3330950438976288,1.0,1.0,0.2305687218904495,1.0,-1.5834579467773438,1.3764612674713137,0.2069967240095138,1.0114120244979858,0.0,0.0,0.0,71.77037811279297,78.0,-640.5698852539062,-0.0,419.4888610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5501403808594,0.6662725210189819,0.1417789608240127,0.1301637291908264,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5477905273437,0.6865860819816589,0.1551711708307266,0.1492286026477813,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6613272428512573,0.1388920843601226,0.0990818440914154,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54901123046875,0.6756445169448853,0.1481572985649109,0.14263217151165,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.544921875,0.7143737077713013,0.1737801283597946,0.7925841808319092,289.5390014648437,287.54998779296875,288.1624450683594,286.8516540527344,288.88043212890625,297.4167785644531,289.5,1.0,0.3346517980098724,1.0,1.0,0.1569525897502899,1.0,-1.5766994953155518,1.4577505588531494,0.1189489588141441,1.0937825441360474,0.0,0.0,0.0,74.34172058105469,66.0,-686.7673950195312,-0.0,422.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5501403808594,0.6662725210189819,0.1417789608240127,0.1301637291908264,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5477905273437,0.6865860819816589,0.1551711708307266,0.1492286026477813,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6613272428512573,0.1388920843601226,0.0990818440914154,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.54901123046875,0.6756445169448853,0.1481572985649109,0.14263217151165,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.544921875,0.7143737077713013,0.1737801283597946,0.7925841808319092,289.5390014648437,287.54998779296875,288.1624450683594,286.8516540527344,288.88043212890625,297.4167785644531,289.5,1.0,0.3346517980098724,1.0,1.0,0.1569525897502899,1.0,-1.5766994953155518,1.4577505588531494,0.1189489588141441,1.0937825441360474,0.0,0.0,0.0,74.34172058105469,66.0,-686.7673950195312,-0.0,422.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.6642923951148987,0.138972207903862,0.1277796030044555,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9477844238281,0.6878427863121033,0.1541840881109237,0.1485165059566497,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9518737792969,0.6603886485099792,0.1367115527391433,0.0976994112133979,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493408203125,0.6767695546150208,0.1471957266330719,0.1418905109167099,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443664550781,0.7142367959022522,0.1717179268598556,0.7843068838119507,288.9369201660156,287.6499938964844,288.1277770996094,286.81793212890625,288.18048095703125,297.3635559082031,288.8899230957031,1.0,0.3311291038990021,1.0,1.0,0.0833364650607109,1.0,-1.5605019330978394,1.5532643795013428,0.0072374762967228,1.1922038793563845,0.0,0.0,0.0,72.9425048828125,54.0,-811.2786254882812,-0.0,410.42913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.95123291015625,0.6642923951148987,0.138972207903862,0.1277796030044555,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9477844238281,0.6878427863121033,0.1541840881109237,0.1485165059566497,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9518737792969,0.6603886485099792,0.1367115527391433,0.0976994112133979,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9493408203125,0.6767695546150208,0.1471957266330719,0.1418905109167099,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443664550781,0.7142367959022522,0.1717179268598556,0.7843068838119507,288.9369201660156,287.6499938964844,288.1277770996094,286.81793212890625,288.18048095703125,297.3635559082031,288.8899230957031,1.0,0.3311291038990021,1.0,1.0,0.0833364650607109,1.0,-1.5605019330978394,1.5532643795013428,0.0072374762967228,1.1922038793563845,0.0,0.0,0.0,72.9425048828125,54.0,-811.2786254882812,-0.0,410.42913818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.705322265625,0.6646491289138794,0.1373189687728881,0.1262889206409454,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.70294189453125,0.6898171305656433,0.1533338725566864,0.1477401405572891,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7057189941406,0.6611695289611816,0.1353386044502258,0.0967426151037216,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7039489746094,0.6787017583847046,0.1463676542043686,0.1411488354206085,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7008361816406,0.7155183553695679,0.1703163981437683,0.7782143354415894,288.69610595703125,287.6499938964844,288.1073913574219,286.79833984375,288.1119079589844,297.335693359375,288.6669311523437,1.0,0.3278421461582184,1.0,1.0,0.0465284027159214,1.0,-1.5484285354614258,1.5480310916900637,0.0003974827995989,1.1894267797470093,0.0,0.0,0.0,71.23858642578125,54.0,-696.9276733398438,-0.0,399.45648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5490417480469,0.6662638187408447,0.1357414573431015,0.1247540488839149,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54736328125,0.6930509805679321,0.1524716466665268,0.1468439102172851,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5492858886719,0.6631569862365723,0.1340020149946212,0.0957318544387817,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54803466796875,0.6818028688430786,0.1454828828573227,0.140251025557518,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5459899902344,0.7179266810417175,0.1688624918460846,0.7714093923568726,288.54278564453125,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3089294433594,288.5223083496094,1.0,0.3237434923648834,1.0,1.0,0.0372227244079113,1.0,-1.535049557685852,1.5349135398864746,0.0001360333553748,1.1790289878845217,0.0,0.0,0.0,68.91911315917969,42.0,-551.2518310546875,-0.0,386.3297729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.6748852729797363,0.1330709755420684,0.1219909712672233,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7047882676124573,0.1510072499513626,0.1451394706964492,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6723341941833496,0.1317127794027328,0.0938684344291687,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.6931176781654358,0.1439114958047866,0.1384625136852264,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7271646857261658,0.1660407781600952,0.7575258612632751,288.3335876464844,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2640991210937,288.3196105957031,1.0,0.3136282563209533,1.0,1.0,0.0186113622039556,1.0,-1.5086331367492676,1.5086147785186768,1.839966898842249e-05,1.15805184841156,0.0,0.0,0.0,62.55451583862305,30.0,-346.1502685546875,-0.0,356.4151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378601074219,0.6748852729797363,0.1330709755420684,0.1219909712672233,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.7047882676124573,0.1510072499513626,0.1451394706964492,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33795166015625,0.6723341941833496,0.1317127794027328,0.0938684344291687,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.6931176781654358,0.1439114958047866,0.1384625136852264,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3357238769531,0.7271646857261658,0.1660407781600952,0.7575258612632751,288.3335876464844,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2640991210937,288.3196105957031,1.0,0.3136282563209533,1.0,1.0,0.0186113622039556,1.0,-1.5086331367492676,1.5086147785186768,1.839966898842249e-05,1.15805184841156,0.0,0.0,0.0,62.55451583862305,30.0,-346.1502685546875,-0.0,356.4151916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912841796875,0.6917962431907654,0.1309562474489212,0.11968794465065,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902770996094,0.7234523296356201,0.1499622017145156,0.1437505483627319,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6897847056388855,0.1299676895141601,0.0923329442739486,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.7122936844825745,0.1427277326583862,0.1369470655918121,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.743274986743927,0.1634096354246139,0.7440340518951416,288.1881103515625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2320251464844,288.1777648925781,1.0,0.3016111552715301,1.0,1.0,0.0,1.0,-1.4843393564224243,1.4843374490737915,1.959282144525787e-06,1.1386268138885498,0.0,0.0,0.0,54.50007629394531,25.0,-230.58302307128903,-0.0,324.1683044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1912841796875,0.6917962431907654,0.1309562474489212,0.11968794465065,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1902770996094,0.7234523296356201,0.1499622017145156,0.1437505483627319,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1913452148437,0.6897847056388855,0.1299676895141601,0.0923329442739486,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1906433105469,0.7122936844825745,0.1427277326583862,0.1369470655918121,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.189697265625,0.743274986743927,0.1634096354246139,0.7440340518951416,288.1881103515625,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2320251464844,288.1777648925781,1.0,0.3016111552715301,1.0,1.0,0.0,1.0,-1.4843393564224243,1.4843374490737915,1.959282144525787e-06,1.1386268138885498,0.0,0.0,0.0,54.50007629394531,25.0,-230.58302307128903,-0.0,324.1683044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7118844985961914,0.1292972266674041,0.1178418323397636,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.7439082860946655,0.1492903977632522,0.1427583247423172,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.710598349571228,0.1287048757076263,0.0911666005849838,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799865722656,0.7324652671813965,0.1419106572866439,0.1358180791139602,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07928466796875,0.7628988027572632,0.1611399054527282,0.7321253418922424,288.0780029296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2091369628906,288.0697021484375,1.0,0.2908132970333099,1.0,1.0,0.0,1.0,-1.4638770818710327,1.4638752937316897,1.7713904298943817e-06,1.1222009658813477,0.0,0.0,0.0,47.22526550292969,25.0,-166.95518493652344,-0.0,296.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0805358886719,0.7118844985961914,0.1292972266674041,0.1178418323397636,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0797119140625,0.7439082860946655,0.1492903977632522,0.1427583247423172,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.08056640625,0.710598349571228,0.1287048757076263,0.0911666005849838,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799865722656,0.7324652671813965,0.1419106572866439,0.1358180791139602,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.07928466796875,0.7628988027572632,0.1611399054527282,0.7321253418922424,288.0780029296875,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2091369628906,288.0697021484375,1.0,0.2908132970333099,1.0,1.0,0.0,1.0,-1.4638770818710327,1.4638752937316897,1.7713904298943817e-06,1.1222009658813477,0.0,0.0,0.0,47.22526550292969,25.0,-166.95518493652344,-0.0,296.5357971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7283890843391418,0.1279907822608947,0.1164043620228767,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7634181976318359,0.148905336856842,0.1421335935592651,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.727950394153595,0.1278583705425262,0.090360015630722,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.7507960200309753,0.1413813531398773,0.1350564062595367,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.7813299298286438,0.159234419465065,0.7222459316253662,287.987060546875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19342041015625,287.9798278808594,1.0,0.2826376259326935,1.0,1.0,0.0,1.0,-1.4476563930511477,1.4476547241210938,1.7353496559735504e-06,1.109139084815979,0.0,0.0,0.0,41.91471099853516,25.0,-133.10140991210938,-0.0,276.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.7283890843391418,0.1279907822608947,0.1164043620228767,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.7634181976318359,0.148905336856842,0.1421335935592651,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9892883300781,0.727950394153595,0.1278583705425262,0.090360015630722,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98876953125,0.7507960200309753,0.1413813531398773,0.1350564062595367,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9881896972656,0.7813299298286438,0.159234419465065,0.7222459316253662,287.987060546875,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.19342041015625,287.9798278808594,1.0,0.2826376259326935,1.0,1.0,0.0,1.0,-1.4476563930511477,1.4476547241210938,1.7353496559735504e-06,1.109139084815979,0.0,0.0,0.0,41.91471099853516,25.0,-133.10140991210938,-0.0,276.2652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.7356857061386108,0.1274511814117431,0.115813672542572,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9471435546875,0.7726606726646423,0.1487941890954971,0.1419272422790527,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9478759765625,0.7356526255607605,0.127551794052124,0.0900641977787017,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9473876953125,0.7594717741012573,0.1411991864442825,0.1347825080156326,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9468688964844,0.7897881865501404,0.15839783847332,0.7179620862007141,287.9457702636719,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1877746582031,287.9388427734375,1.0,0.2792915999889374,1.0,1.0,0.0,1.0,-1.4408727884292605,1.440871000289917,1.7204095001943642e-06,1.1036639213562012,0.0,0.0,0.0,39.82751083374024,25.0,-123.05035400390624,-0.0,268.2415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7425535917282104,0.1269760131835937,0.1152967661619186,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.90753173828125,0.7814353108406067,0.1487266719341278,0.1417777836322784,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7429338693618774,0.127300277352333,0.0898215845227241,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.7677541971206665,0.1410614997148513,0.1345663070678711,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7976475358009338,0.1576279699802398,0.714055597782135,287.9062194824219,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.183349609375,287.8995056152344,1.0,0.2763711512088775,1.0,1.0,0.0,1.0,-1.434831619262695,1.4348299503326416,1.7071671436497129e-06,1.098779559135437,0.0,0.0,0.0,38.04156494140625,25.0,-116.07150268554688,-0.0,261.3337097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7553075551986694,0.1261654198169708,0.1144249066710472,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7975823879241943,0.1486829668283462,0.1416005790233612,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.756525993347168,0.1268992274999618,0.0894389152526855,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7831518054008484,0.1408797651529312,0.1342578381299972,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115611672401428,0.1562337428331375,0.7070760726928711,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8235168457031,1.0,0.2714925408363342,1.0,1.0,0.0,1.0,-1.4243627786636353,1.4243611097335815,1.6843563344082213e-06,1.0902937650680542,0.0,0.0,0.0,35.14497756958008,25.0,-107.73957061767578,-0.0,249.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7553075551986694,0.1261654198169708,0.1144249066710472,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7975823879241943,0.1486829668283462,0.1416005790233612,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.756525993347168,0.1268992274999618,0.0894389152526855,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314819335937,0.7831518054008484,0.1408797651529312,0.1342578381299972,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115611672401428,0.1562337428331375,0.7070760726928711,287.8300170898437,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768798828125,287.8235168457031,1.0,0.2714925408363342,1.0,1.0,0.0,1.0,-1.4243627786636353,1.4243611097335815,1.6843563344082213e-06,1.0902937650680542,0.0,0.0,0.0,35.14497756958008,25.0,-107.73957061767578,-0.0,249.9731903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7665120959281921,0.1254976689815521,0.1137200742959976,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8113307952880859,0.1487283557653427,0.1415447741746902,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7685317397117615,0.1265848129987716,0.0891475081443786,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965539693832397,0.140790119767189,0.1340736597776413,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225137591362,0.1550071984529495,0.7010173797607422,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1726379394531,287.7494506835937,1.0,0.2676611542701721,1.0,1.0,0.0,1.0,-1.415604829788208,1.4156031608581543,1.6654008732075454e-06,1.0831679105758667,0.0,0.0,0.0,32.96675491333008,25.0,-103.94392395019533,-0.0,241.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578430175781,0.7665120959281921,0.1254976689815521,0.1137200742959976,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8113307952880859,0.1487283557653427,0.1415447741746902,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7685317397117615,0.1265848129987716,0.0891475081443786,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75732421875,0.7965539693832397,0.140790119767189,0.1340736597776413,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225137591362,0.1550071984529495,0.7010173797607422,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.1726379394531,287.7494506835937,1.0,0.2676611542701721,1.0,1.0,0.0,1.0,-1.415604829788208,1.4156031608581543,1.6654008732075454e-06,1.0831679105758667,0.0,0.0,0.0,32.96675491333008,25.0,-103.94392395019533,-0.0,241.179931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760215401649475,0.1249306946992874,0.1131330132484436,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222190141677856,0.1488317102193832,0.1415704488754272,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787639498710632,0.1263193786144256,0.0889105722308158,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8078070282936096,0.1407609730958938,0.1339735090732574,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831295371055603,0.1539119929075241,0.6956857442855835,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16949462890625,287.6763610839844,1.0,0.2646222114562988,1.0,1.0,0.0,1.0,-1.4081252813339231,1.4081236124038696,1.649300202188897e-06,1.07705819606781,0.0,0.0,0.0,31.31942749023437,25.0,-102.18477630615234,-0.0,234.2614288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760215401649475,0.1249306946992874,0.1131330132484436,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222190141677856,0.1488317102193832,0.1415704488754272,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.7787639498710632,0.1263193786144256,0.0889105722308158,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68414306640625,0.8078070282936096,0.1407609730958938,0.1339735090732574,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.831295371055603,0.1539119929075241,0.6956857442855835,287.6827392578125,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16949462890625,287.6763610839844,1.0,0.2646222114562988,1.0,1.0,0.0,1.0,-1.4081252813339231,1.4081236124038696,1.649300202188897e-06,1.07705819606781,0.0,0.0,0.0,31.31942749023437,25.0,-102.18477630615234,-0.0,234.2614288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838239669799805,0.1244469434022903,0.1126380115747451,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8310373425483704,0.1489721238613128,0.1416506916284561,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871835231781006,0.1260843425989151,0.0887086167931556,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166236281394958,0.1407711952924728,0.1339301317930221,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8382918834686279,0.15291328728199,0.6908956170082092,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664123535156,287.60400390625,1.0,0.2621842920780182,1.0,1.0,0.0,1.0,-1.4015820026397705,1.4015803337097168,1.6352789771190146e-06,1.0716925859451294,0.0,0.0,0.0,30.069795608520508,25.0,-101.03641510009766,-0.0,228.7223052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838239669799805,0.1244469434022903,0.1126380115747451,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6114807128906,0.8310373425483704,0.1489721238613128,0.1416506916284561,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7871835231781006,0.1260843425989151,0.0887086167931556,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166236281394958,0.1407711952924728,0.1339301317930221,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6113586425781,0.8382918834686279,0.15291328728199,0.6908956170082092,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1664123535156,287.60400390625,1.0,0.2621842920780182,1.0,1.0,0.0,1.0,-1.4015820026397705,1.4015803337097168,1.6352789771190146e-06,1.0716925859451294,0.0,0.0,0.0,30.069795608520508,25.0,-101.03641510009766,-0.0,228.7223052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763854980469,0.787094235420227,0.1242296025156974,0.1124192252755165,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8347978591918945,0.1490519493818283,0.1417056322097778,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5763244628906,0.790722131729126,0.1259754449129104,0.0886175408959388,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.8202489614486694,0.1407867521047592,0.1339240670204162,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.841164231300354,0.152442067861557,0.6886594891548157,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.1651611328125,287.56817626953125,1.0,0.2611479759216308,1.0,1.0,0.0,1.0,-1.3985841274261477,1.3985824584960938,1.6288746564896428e-06,1.0692274570465088,0.0,0.0,0.0,29.56509780883789,25.0,-100.4198226928711,-0.0,226.36212158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5408020019531,0.7900055646896362,0.1240239664912223,0.1122142001986503,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400085449219,0.8382097482681274,0.1491361558437347,0.141767531633377,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5407409667969,0.7938824892044067,0.1258711218833923,0.0885315388441085,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.823483407497406,0.1408072113990783,0.1339254528284073,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8436861634254456,0.1519848704338073,0.6865025162696838,287.5389099121094,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1640014648437,287.5326538085937,1.0,0.2602050304412842,1.0,1.0,0.0140137486159801,1.0,-1.3957213163375854,1.3957133293151855,7.938556336739566e-06,1.0668635368347168,0.0,0.0,0.0,29.12191772460937,25.0,-99.66259002685548,-0.0,224.2091827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947660088539124,0.1236443147063255,0.1118403226137161,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8440098762512207,0.1493157297372818,0.1419090628623962,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.799092710018158,0.1256766021251678,0.0883740857243537,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.8288769721984863,0.140860915184021,0.133947491645813,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8476898074150085,0.1511079668998718,0.6823980808258057,287.46923828125,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620483398437,287.4631652832031,1.0,0.2585685551166534,1.0,1.0,0.0420412458479404,1.0,-1.3903523683547974,1.3901954889297483,0.0001569088344695,1.062284231185913,0.0,0.0,0.0,28.398725509643555,25.0,-97.21348571777344,-0.0,220.4490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710998535156,0.7947660088539124,0.1236443147063255,0.1118403226137161,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4703063964844,0.8440098762512207,0.1493157297372818,0.1419090628623962,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47100830078125,0.799092710018158,0.1256766021251678,0.0883740857243537,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47052001953125,0.8288769721984863,0.140860915184021,0.133947491645813,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8476898074150085,0.1511079668998718,0.6823980808258057,287.46923828125,288.8500061035156,287.3614196777344,286.09991455078125,287.3651123046875,297.1620483398437,287.4631652832031,1.0,0.2585685551166534,1.0,1.0,0.0420412458479404,1.0,-1.3903523683547974,1.3901954889297483,0.0001569088344695,1.062284231185913,0.0,0.0,0.0,28.398725509643555,25.0,-97.21348571777344,-0.0,220.4490203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7983452677726746,0.1233049035072326,0.1115083619952201,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8486601710319519,0.1495104283094406,0.1420706808567047,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8030720949172974,0.1255037933588028,0.088235467672348,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8331137895584106,0.1409318745136261,0.1339916288852691,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.850521445274353,0.1502751260995865,0.6785257458686829,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3115234375,297.1604309082031,287.3990783691406,1.0,0.2571946084499359,1.0,1.0,0.0700687393546104,1.0,-1.3853856325149536,1.383595585823059,0.0017901109531521,1.0565487146377563,0.0,0.0,0.0,27.84388542175293,25.0,-89.68175506591797,-0.0,217.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4060363769531,0.7983452677726746,0.1233049035072326,0.1115083619952201,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40533447265625,0.8486601710319519,0.1495104283094406,0.1420706808567047,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4059753417969,0.8030720949172974,0.1255037933588028,0.088235467672348,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.405517578125,0.8331137895584106,0.1409318745136261,0.1339916288852691,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4053039550781,0.850521445274353,0.1502751260995865,0.6785257458686829,287.4043884277344,288.95001220703125,287.2970886230469,286.0398254394531,287.3115234375,297.1604309082031,287.3990783691406,1.0,0.2571946084499359,1.0,1.0,0.0700687393546104,1.0,-1.3853856325149536,1.383595585823059,0.0017901109531521,1.0565487146377563,0.0,0.0,0.0,27.84388542175293,25.0,-89.68175506591797,-0.0,217.2616577148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3833923339844,0.8010517954826355,0.1230519488453865,0.1112371906638145,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.8524194955825806,0.1497596055269241,0.1422697007656097,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.8061274886131287,0.1253935098648071,0.0881300345063209,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.8364819288253784,0.1410575360059738,0.134074330329895,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.852451741695404,0.149521604180336,0.674945056438446,287.38458251953125,289.04998779296875,287.2371520996094,285.9837341308594,287.44970703125,297.1594543457031,287.39044189453125,1.0,0.2560229301452636,1.0,1.0,0.1191551089286804,1.0,-1.3809731006622314,1.3492655754089355,0.0317074880003929,1.0230921506881714,0.0,0.0,0.0,27.40859031677246,25.0,-2.644751071929932,-0.0,214.5438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3833923339844,0.8010517954826355,0.1230519488453865,0.1112371906638145,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.8524194955825806,0.1497596055269241,0.1422697007656097,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834533691406,0.8061274886131287,0.1253935098648071,0.0881300345063209,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.8364819288253784,0.1410575360059738,0.134074330329895,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.852451741695404,0.149521604180336,0.674945056438446,287.38458251953125,289.04998779296875,287.2371520996094,285.9837341308594,287.44970703125,297.1594543457031,287.39044189453125,1.0,0.2560229301452636,1.0,1.0,0.1191551089286804,1.0,-1.3809731006622314,1.3492655754089355,0.0317074880003929,1.0230921506881714,0.0,0.0,0.0,27.40859031677246,25.0,-2.644751071929932,-0.0,214.5438995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.8057423233985901,0.1232776641845703,0.1112675443291664,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.8579798340797424,0.1503990888595581,0.1427197307348251,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749206542969,0.8109002709388733,0.1256733685731887,0.0882124900817871,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.8415466547012329,0.1415565758943557,0.1343978941440582,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.856184720993042,0.1491899192333221,0.6726836562156677,287.58221435546875,289.1499938964844,287.1824951171875,285.9324645996094,287.9136047363281,297.1620483398437,287.60772705078125,1.0,0.2550879120826721,1.0,1.0,0.1682414710521698,1.0,-1.3793188333511353,1.276936173439026,0.1023826524615287,0.9512048363685608,0.0,0.0,0.0,26.89383888244629,25.0,249.14480590820312,-0.0,212.627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
