time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5745544433594,0.8057423233985901,0.1232776641845703,0.1112675443291664,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5780029296875,0.8579798340797424,0.1503990888595581,0.1427197307348251,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749206542969,0.8109002709388733,0.1256733685731887,0.0882124900817871,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5770263671875,0.8415466547012329,0.1415565758943557,0.1343978941440582,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.577880859375,0.856184720993042,0.1491899192333221,0.6726836562156677,287.58221435546875,289.1499938964844,287.1824951171875,285.9324645996094,287.9136047363281,297.1620483398437,287.60772705078125,1.0,0.2550879120826721,1.0,1.0,0.1682414710521698,1.0,-1.3793188333511353,1.276936173439026,0.1023826524615287,0.9512048363685608,0.0,0.0,0.0,26.89383888244629,25.0,249.14480590820312,-0.0,212.627182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.70538330078125,0.8106546998023987,0.1236988455057144,0.1115389540791511,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70831298828125,0.8633589744567871,0.15098936855793,0.1431745588779449,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7056884765625,0.8156507611274719,0.1260772794485092,0.0884203612804412,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.8465328216552734,0.1420641541481018,0.1347786039113998,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.70819091796875,0.8606406450271606,0.1493127644062042,0.6727149486541748,287.7118225097656,289.1499938964844,287.157470703125,285.90887451171875,288.0460510253906,297.16571044921875,287.7325744628906,1.0,0.2547717988491058,1.0,1.0,0.1927846521139145,1.0,-1.38093364238739,1.2568994760513306,0.1240340694785118,0.930846095085144,0.0,0.0,0.0,26.494029998779297,25.0,290.1484375,-0.0,212.2602996826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8254699707031,0.8168515563011169,0.1242621913552284,0.1119619160890579,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8284606933594,0.8703325986862183,0.1517198085784912,0.1437781006097793,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8257751464844,0.8216918706893921,0.1266147494316101,0.0887339636683464,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8530328869819641,0.1427054852247238,0.1353010684251785,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82830810546875,0.8666817545890808,0.1495898962020874,0.6735131740570068,287.83209228515625,289.25,287.13409423828125,285.8868408203125,288.2081604003906,297.1704406738281,287.85498046875,1.0,0.2545786499977112,1.0,1.0,0.2178957760334015,1.0,-1.3841263055801392,1.234249234199524,0.1498770117759704,0.9075778126716614,0.0,0.0,0.0,26.02882575988769,25.0,321.8999938964844,-0.0,212.3199615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.8325430750846863,0.1257944256067276,0.1131645366549491,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268920898437,0.8886469006538391,0.1535972207784652,0.1453665941953659,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1232604980469,0.8372713327407837,0.1280823349952697,0.089627481997013,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1257019042969,0.8702985048294067,0.1443845927715301,0.1367091089487075,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1265563964844,0.8831272125244141,0.1506033241748809,0.6771090626716614,288.1317138671875,289.3500061035156,287.0928955078125,285.8477783203125,288.62017822265625,297.1825256347656,288.16229248046875,1.0,0.2545856535434723,1.0,1.0,0.2681180238723755,1.0,-1.3945534229278564,1.1811721324920654,0.2133813351392746,0.8524956703186035,0.0,0.0,0.0,24.98227310180664,25.0,417.0477294921875,-0.0,213.6623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.12286376953125,0.8325430750846863,0.1257944256067276,0.1131645366549491,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1268920898437,0.8886469006538391,0.1535972207784652,0.1453665941953659,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1232604980469,0.8372713327407837,0.1280823349952697,0.089627481997013,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1257019042969,0.8702985048294067,0.1443845927715301,0.1367091089487075,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1265563964844,0.8831272125244141,0.1506033241748809,0.6771090626716614,288.1317138671875,289.3500061035156,287.0928955078125,285.8477783203125,288.62017822265625,297.1825256347656,288.16229248046875,1.0,0.2545856535434723,1.0,1.0,0.2681180238723755,1.0,-1.3945534229278564,1.1811721324920654,0.2133813351392746,0.8524956703186035,0.0,0.0,0.0,24.98227310180664,25.0,417.0477294921875,-0.0,213.6623992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51251220703125,0.8555081486701965,0.1279686987400055,0.1149031519889831,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.517578125,0.9157980680465698,0.1561261713504791,0.1475299149751663,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.8603499531745911,0.1301625967025756,0.0909202471375465,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51611328125,0.8957261443138123,0.1466826647520065,0.138663038611412,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5170593261719,0.9078632593154908,0.1523309797048568,0.6837024092674255,288.52362060546875,289.45001220703125,287.0598449707031,285.81610107421875,289.1376953125,297.1987609863281,288.56207275390625,1.0,0.2551912069320678,1.0,1.0,0.3183402419090271,1.0,-1.4110463857650757,1.1191747188568115,0.2918716073036194,0.7873123288154602,0.0,0.0,0.0,23.75019836425781,25.0,535.9229736328125,-0.0,216.8606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.51251220703125,0.8555081486701965,0.1279686987400055,0.1149031519889831,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.517578125,0.9157980680465698,0.1561261713504791,0.1475299149751663,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.51300048828125,0.8603499531745911,0.1301625967025756,0.0909202471375465,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.51611328125,0.8957261443138123,0.1466826647520065,0.138663038611412,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5170593261719,0.9078632593154908,0.1523309797048568,0.6837024092674255,288.52362060546875,289.45001220703125,287.0598449707031,285.81610107421875,289.1376953125,297.1987609863281,288.56207275390625,1.0,0.2551912069320678,1.0,1.0,0.3183402419090271,1.0,-1.4110463857650757,1.1191747188568115,0.2918716073036194,0.7873123288154602,0.0,0.0,0.0,23.75019836425781,25.0,535.9229736328125,-0.0,216.8606109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9336853027344,0.8921467661857605,0.1308382451534271,0.1172585561871528,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.938232421875,0.9595316648483276,0.1593655496835708,0.1503514796495437,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9341125488281,0.8970508575439453,0.1329071968793869,0.0926683470606803,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9368896484375,0.9376196265220642,0.1496556401252746,0.141241580247879,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376525878906,0.9500432014465332,0.1548541635274887,0.6937642097473145,288.943603515625,289.54998779296875,287.0359191894531,285.79266357421875,289.5278015136719,297.2191772460937,288.97772216796875,1.0,0.2565092444419861,1.0,1.0,0.3505889773368835,1.0,-1.4345297813415527,1.0818310976028442,0.3526987433433532,0.7453101873397827,0.0,0.0,0.0,22.281837463378903,28.0,557.654541015625,-0.0,222.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9336853027344,0.8921467661857605,0.1308382451534271,0.1172585561871528,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.938232421875,0.9595316648483276,0.1593655496835708,0.1503514796495437,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9341125488281,0.8970508575439453,0.1329071968793869,0.0926683470606803,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9368896484375,0.9376196265220642,0.1496556401252746,0.141241580247879,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376525878906,0.9500432014465332,0.1548541635274887,0.6937642097473145,288.943603515625,289.54998779296875,287.0359191894531,285.79266357421875,289.5278015136719,297.2191772460937,288.97772216796875,1.0,0.2565092444419861,1.0,1.0,0.3505889773368835,1.0,-1.4345297813415527,1.0818310976028442,0.3526987433433532,0.7453101873397827,0.0,0.0,0.0,22.281837463378903,28.0,557.654541015625,-0.0,222.27740478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33612060546875,0.924756646156311,0.1342043727636337,0.1201326847076416,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.9855955243110656,0.1632251590490341,0.1518795639276504,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9300737380981444,0.1361595690250396,0.0948215574026107,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392944335937,0.9706355333328248,0.1531560122966766,0.1443852037191391,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399963378906,0.9802983403205872,0.1580427139997482,0.7071253061294556,289.3459777832031,289.6499938964844,287.0220031738281,285.7783508300781,289.9262390136719,297.2421569824219,289.38037109375,1.0,0.2596598267555237,1.0,1.0,0.38283771276474,1.0,-1.4624252319335938,1.0451819896697998,0.4172431826591491,0.7031622529029846,0.0,0.0,0.0,21.64878845214844,46.0,561.6632690429688,-0.0,231.64923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33612060546875,0.924756646156311,0.1342043727636337,0.1201326847076416,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3404541015625,0.9855955243110656,0.1632251590490341,0.1518795639276504,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33648681640625,0.9300737380981444,0.1361595690250396,0.0948215574026107,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3392944335937,0.9706355333328248,0.1531560122966766,0.1443852037191391,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3399963378906,0.9802983403205872,0.1580427139997482,0.7071253061294556,289.3459777832031,289.6499938964844,287.0220031738281,285.7783508300781,289.9262390136719,297.2421569824219,289.38037109375,1.0,0.2596598267555237,1.0,1.0,0.38283771276474,1.0,-1.4624252319335938,1.0451819896697998,0.4172431826591491,0.7031622529029846,0.0,0.0,0.0,21.64878845214844,46.0,561.6632690429688,-0.0,231.64923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5404968261719,0.8961321115493774,0.1360520422458648,0.1218012273311615,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5443115234375,0.963280439376831,0.1655543148517608,0.1559098213911056,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54083251953125,0.9004908204078674,0.1379535943269729,0.096081331372261,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5436096191406,0.9410603642463684,0.1550823748111724,0.1462125778198242,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5442810058594,0.951937735080719,0.1598552614450454,0.7152223587036133,289.5502319335937,289.6499938964844,287.01910400390625,285.77490234375,290.1285095214844,297.255126953125,289.5845642089844,1.0,0.2639552354812622,1.0,1.0,0.3989620804786682,1.0,-1.4741675853729248,1.0248181819915771,0.4493493735790252,0.680463433265686,0.0,0.0,0.0,23.37357711791992,46.0,565.132568359375,-0.0,242.0873107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7322998046875,0.8793441653251648,0.1380186825990677,0.1235627606511116,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.73590087890625,0.9440735578536988,0.1677133291959762,0.1580795645713806,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7325744628906,0.8834084868431091,0.1398672461509704,0.0974138528108596,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348022460937,0.9206812977790833,0.1571343839168548,0.1481437385082245,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7353210449219,0.9313884973526,0.1618174165487289,0.723923921585083,289.74005126953125,289.75,287.0190734863281,285.7740173339844,290.1936340332031,297.26776123046875,289.7646179199219,1.0,0.2700364589691162,1.0,1.0,0.4012683928012848,1.0,-1.5015565156936646,1.036596179008484,0.4649603366851806,0.6866350769996643,0.0,0.0,0.0,25.12606430053711,64.0,512.0799560546875,-0.0,256.6326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96697998046875,0.8132599592208862,0.1418943405151367,0.1273306310176849,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.8645051121711731,0.1720886677503585,0.1624866127967834,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671325683594,0.8165513873100281,0.1436921954154968,0.1002945452928543,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.8464846611022949,0.1612637639045715,0.1523212045431137,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.8541677594184875,0.1658162772655487,0.7430860996246338,289.971435546875,289.8500061035156,287.0281066894531,285.7804870605469,290.2781066894531,297.2906799316406,289.9869689941406,1.0,0.2853610813617706,1.0,1.0,0.4058810174465179,1.0,-1.5428478717803955,1.0543802976608276,0.4884674847126007,0.6960224509239197,0.0,0.0,0.0,32.91600799560547,67.0,353.6005249023437,-0.0,295.1615600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.96697998046875,0.8132599592208862,0.1418943405151367,0.1273306310176849,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9690246582031,0.8645051121711731,0.1720886677503585,0.1624866127967834,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9671325683594,0.8165513873100281,0.1436921954154968,0.1002945452928543,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683837890625,0.8464846611022949,0.1612637639045715,0.1523212045431137,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686584472656,0.8541677594184875,0.1658162772655487,0.7430860996246338,289.971435546875,289.8500061035156,287.0281066894531,285.7804870605469,290.2781066894531,297.2906799316406,289.9869689941406,1.0,0.2853610813617706,1.0,1.0,0.4058810174465179,1.0,-1.5428478717803955,1.0543802976608276,0.4884674847126007,0.6960224509239197,0.0,0.0,0.0,32.91600799560547,67.0,353.6005249023437,-0.0,295.1615600585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398620605469,0.7780026793479919,0.1455482840538025,0.1308950930833816,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.8288286328315735,0.1763839423656463,0.1668125540018081,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.7812851071357727,0.1473744660615921,0.1030732169747352,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408996582031,0.8121836185455322,0.1652832180261612,0.1563934981822967,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14111328125,0.8191165924072266,0.1697310209274292,0.7619165778160095,290.14324951171875,289.95001220703125,287.04998779296875,285.79864501953125,290.3686218261719,297.3103332519531,290.1552429199219,1.0,0.298518568277359,1.0,1.0,0.4104936718940735,1.0,-1.5831525325775146,1.071202039718628,0.5119505524635315,0.7046448588371277,0.0,0.0,0.0,39.89659881591797,55.0,259.15411376953125,-0.0,333.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1398620605469,0.7780026793479919,0.1455482840538025,0.1308950930833816,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14141845703125,0.8288286328315735,0.1763839423656463,0.1668125540018081,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13995361328125,0.7812851071357727,0.1473744660615921,0.1030732169747352,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408996582031,0.8121836185455322,0.1652832180261612,0.1563934981822967,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.14111328125,0.8191165924072266,0.1697310209274292,0.7619165778160095,290.14324951171875,289.95001220703125,287.04998779296875,285.79864501953125,290.3686218261719,297.3103332519531,290.1552429199219,1.0,0.298518568277359,1.0,1.0,0.4104936718940735,1.0,-1.5831525325775146,1.071202039718628,0.5119505524635315,0.7046448588371277,0.0,0.0,0.0,39.89659881591797,55.0,259.15411376953125,-0.0,333.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.7783202528953552,0.1489507555961609,0.134055808186531,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.237548828125,0.8291048407554626,0.1805320084095001,0.1708188951015472,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23712158203125,0.7816674113273621,0.1508748829364776,0.1055867746472358,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373962402344,0.8124329447746277,0.1691421866416931,0.1601294875144958,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2374572753906,0.8190393447875977,0.1734745502471923,0.7791452407836914,290.2380676269531,290.04998779296875,287.08160400390625,285.825439453125,290.3349914550781,297.3265380859375,290.2415771484375,1.0,0.3047984838485718,1.0,1.0,0.4033518135547638,1.0,-1.6199469566345217,1.106361985206604,0.5135850310325623,0.7322603464126587,0.0,0.0,0.0,41.69017791748047,43.0,138.9435272216797,-0.0,356.5678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2370910644531,0.7783202528953552,0.1489507555961609,0.134055808186531,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.237548828125,0.8291048407554626,0.1805320084095001,0.1708188951015472,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.23712158203125,0.7816674113273621,0.1508748829364776,0.1055867746472358,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2373962402344,0.8124329447746277,0.1691421866416931,0.1601294875144958,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2374572753906,0.8190393447875977,0.1734745502471923,0.7791452407836914,290.2380676269531,290.04998779296875,287.08160400390625,285.825439453125,290.3349914550781,297.3265380859375,290.2415771484375,1.0,0.3047984838485718,1.0,1.0,0.4033518135547638,1.0,-1.6199469566345217,1.106361985206604,0.5135850310325623,0.7322603464126587,0.0,0.0,0.0,41.69017791748047,43.0,138.9435272216797,-0.0,356.5678100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.800788164138794,0.1519669145345688,0.1367443203926086,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8513994812965393,0.1843774169683456,0.1744141280651092,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.8044560551643372,0.1540624797344207,0.107785664498806,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8340630531311035,0.1727019399404525,0.1634544283151626,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8403739333152771,0.1768636405467987,0.7942292094230652,290.2625732421875,290.1499938964844,287.1187744140625,285.85699462890625,290.29315185546875,297.3378295898437,290.26318359375,1.0,0.3063480854034424,1.0,1.0,0.3962099254131317,1.0,-1.6522351503372192,1.1398288011550903,0.5124064683914185,0.7590870261192322,0.0,0.0,0.0,39.50103759765625,31.0,53.630645751953125,-0.0,367.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.800788164138794,0.1519669145345688,0.1367443203926086,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8513994812965393,0.1843774169683456,0.1744141280651092,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.26239013671875,0.8044560551643372,0.1540624797344207,0.107785664498806,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8340630531311035,0.1727019399404525,0.1634544283151626,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.262451171875,0.8403739333152771,0.1768636405467987,0.7942292094230652,290.2625732421875,290.1499938964844,287.1187744140625,285.85699462890625,290.29315185546875,297.3378295898437,290.26318359375,1.0,0.3063480854034424,1.0,1.0,0.3962099254131317,1.0,-1.6522351503372192,1.1398288011550903,0.5124064683914185,0.7590870261192322,0.0,0.0,0.0,39.50103759765625,31.0,53.630645751953125,-0.0,367.4615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26287841796875,0.8197015523910522,0.1533415913581848,0.1379237323999405,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.8718129992485046,0.1861839145421981,0.1760585755109787,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26287841796875,0.8232614398002625,0.1555414944887161,0.1087718978524208,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.8532392978668213,0.1743683516979217,0.1649660617113113,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2628479003906,0.8597450256347656,0.1784110069274902,0.8009220957756042,290.2628173828125,290.1499938964844,287.13934326171875,285.8744201660156,290.27264404296875,297.341796875,290.26251220703125,1.0,0.30576291680336,1.0,1.0,0.392639011144638,1.0,-1.6666617393493652,1.1556339263916016,0.5110278725624084,0.7719199657440186,0.0,0.0,0.0,37.32355499267578,31.0,25.7749080657959,-0.0,369.0393676757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.8446738719940186,0.1546432375907898,0.1390121430158615,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.9011391401290894,0.187921941280365,0.1776138693094253,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.8485830426216125,0.1569553464651107,0.1096939593553543,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.8811999559402466,0.1759684532880783,0.1663904637098312,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2604675292969,0.8879408836364746,0.1798642426729202,0.8070859909057617,290.26043701171875,290.25,287.1611328125,285.8929138183594,290.2674560546875,297.34478759765625,290.260498046875,1.0,0.3044683933258056,1.0,1.0,0.3905613422393799,1.0,-1.6800546646118164,1.1682095527648926,0.5118451714515686,0.7817405462265015,0.0,0.0,0.0,34.59153366088867,25.0,11.593812942504885,-0.0,368.4797058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9157183170318604,0.1570905148983001,0.1410396844148636,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9819828867912292,0.1912417262792587,0.180570438504219,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9212667346000672,0.1596372723579406,0.11143259704113,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9616058468818665,0.1790135949850082,0.1690894961357116,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9681186079978944,0.1825157254934311,0.8182728290557861,290.2613525390625,290.3500061035156,287.2082214355469,285.9328308105469,290.2629089355469,297.3484191894531,290.26141357421875,1.0,0.3022709786891937,1.0,1.0,0.3864059746265411,1.0,-1.704594969749451,1.1917047500610352,0.5128902196884155,0.8001770973205566,0.0,0.0,0.0,29.48387718200684,43.0,2.885536193847656,-0.0,367.1484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9157183170318604,0.1570905148983001,0.1410396844148636,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9819828867912292,0.1912417262792587,0.180570438504219,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9212667346000672,0.1596372723579406,0.11143259704113,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9616058468818665,0.1790135949850082,0.1690894961357116,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2613220214844,0.9681186079978944,0.1825157254934311,0.8182728290557861,290.2613525390625,290.3500061035156,287.2082214355469,285.9328308105469,290.2629089355469,297.3484191894531,290.26141357421875,1.0,0.3022709786891937,1.0,1.0,0.3864059746265411,1.0,-1.704594969749451,1.1917047500610352,0.5128902196884155,0.8001770973205566,0.0,0.0,0.0,29.48387718200684,43.0,2.885536193847656,-0.0,367.1484680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9031603336334229,0.1593859642744064,0.143177255988121,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.971216320991516,0.1943974792957306,0.1836354285478592,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9086309671401978,0.1621789634227752,0.1132642328739166,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9491978287696838,0.1819050759077072,0.1719019263982772,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9551082253456116,0.1848843395709991,0.8294258713722229,290.260986328125,290.45001220703125,287.2596740722656,285.9763488769531,290.26141357421875,297.3497314453125,290.2610778808594,1.0,0.3083351254463196,1.0,1.0,0.3822506070137024,1.0,-1.7300124168395996,1.2159271240234375,0.5140852332115173,0.8191031217575073,0.0,0.0,0.0,31.14554214477539,61.0,-0.0715566202998161,-0.0,386.0743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9031603336334229,0.1593859642744064,0.143177255988121,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.971216320991516,0.1943974792957306,0.1836354285478592,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9086309671401978,0.1621789634227752,0.1132642328739166,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9491978287696838,0.1819050759077072,0.1719019263982772,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.260986328125,0.9551082253456116,0.1848843395709991,0.8294258713722229,290.260986328125,290.45001220703125,287.2596740722656,285.9763488769531,290.26141357421875,297.3497314453125,290.2610778808594,1.0,0.3083351254463196,1.0,1.0,0.3822506070137024,1.0,-1.7300124168395996,1.2159271240234375,0.5140852332115173,0.8191031217575073,0.0,0.0,0.0,31.14554214477539,61.0,-0.0715566202998161,-0.0,386.0743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009033203125,0.8406760096549988,0.16158127784729,0.145397201180458,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30157470703125,0.8981889486312866,0.1974510103464126,0.1867842525243759,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.8455533981323242,0.1646285653114318,0.1151687875390052,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.8780356049537659,0.1846903264522552,0.1748003214597702,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.8820576667785645,0.1870157122611999,0.8403896689414978,290.3023376464844,290.54998779296875,287.3150634765625,286.0231018066406,290.3690795898437,297.3495178222656,290.3075561523437,1.0,0.3196305334568023,1.0,1.0,0.388123095035553,1.0,-1.755388855934143,1.2210769653320312,0.5343119502067566,0.8190126419067383,0.0,0.0,0.0,38.20267868041992,79.0,57.90615463256836,-0.0,421.64166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009033203125,0.8406760096549988,0.16158127784729,0.145397201180458,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.30157470703125,0.8981889486312866,0.1974510103464126,0.1867842525243759,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3009948730469,0.8455533981323242,0.1646285653114318,0.1151687875390052,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3013916015625,0.8780356049537659,0.1846903264522552,0.1748003214597702,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3014221191406,0.8820576667785645,0.1870157122611999,0.8403896689414978,290.3023376464844,290.54998779296875,287.3150634765625,286.0231018066406,290.3690795898437,297.3495178222656,290.3075561523437,1.0,0.3196305334568023,1.0,1.0,0.388123095035553,1.0,-1.755388855934143,1.2210769653320312,0.5343119502067566,0.8190126419067383,0.0,0.0,0.0,38.20267868041992,79.0,57.90615463256836,-0.0,421.64166259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.7849209308624268,0.1638986617326736,0.1478208750486374,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3858642578125,0.8379637598991394,0.2005989998579025,0.1901257783174514,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3851013183594,0.7901432514190674,0.1671735197305679,0.1172179654240608,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855895996094,0.8207595348358154,0.1875539273023605,0.1778783053159713,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856506347656,0.8231581449508667,0.1891222447156906,0.8517023921012878,290.3868103027344,290.6499938964844,287.3739624023437,286.0726928710937,290.4853515625,297.3499755859375,290.3934020996094,1.0,0.3344714045524597,1.0,1.0,0.3939955830574035,1.0,-1.782049536705017,1.2261959314346311,0.555853545665741,0.8185895681381226,0.0,0.0,0.0,48.91027069091797,67.0,104.37330627441406,-0.0,470.0737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.385009765625,0.7849209308624268,0.1638986617326736,0.1478208750486374,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3858642578125,0.8379637598991394,0.2005989998579025,0.1901257783174514,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3851013183594,0.7901432514190674,0.1671735197305679,0.1172179654240608,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3855895996094,0.8207595348358154,0.1875539273023605,0.1778783053159713,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3856506347656,0.8231581449508667,0.1891222447156906,0.8517023921012878,290.3868103027344,290.6499938964844,287.3739624023437,286.0726928710937,290.4853515625,297.3499755859375,290.3934020996094,1.0,0.3344714045524597,1.0,1.0,0.3939955830574035,1.0,-1.782049536705017,1.2261959314346311,0.555853545665741,0.8185895681381226,0.0,0.0,0.0,48.91027069091797,67.0,104.37330627441406,-0.0,470.0737915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4334411621094,0.7749833464622498,0.1651201546192169,0.1489939093589782,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4343566894531,0.8283995985984802,0.2022244185209274,0.1917454451322555,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4335327148437,0.7802221775054932,0.1684961169958114,0.1182041466236114,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43408203125,0.8111419081687927,0.1890308409929275,0.1793603003025055,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4341125488281,0.8130390644073486,0.1901937276124954,0.8569541573524475,290.43536376953125,290.6499938964844,287.40460205078125,286.0984191894531,290.5435485839844,297.3506774902344,290.4422912597656,1.0,0.3384837210178375,1.0,1.0,0.3969318270683288,1.0,-1.7946738004684448,1.2282365560531616,0.5664372444152832,0.8180266618728638,0.0,0.0,0.0,51.82521438598633,67.0,119.80278778076172,-0.0,486.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4866027832031,0.7734747529029846,0.1664005815982818,0.1501460969448089,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4876403808594,0.8270602226257324,0.2038982957601547,0.1933341771364212,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4867248535156,0.7788017988204956,0.1698666363954544,0.1191670224070549,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873046875,0.8096985220909119,0.1905518472194671,0.1808072626590728,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4873352050781,0.8110288381576538,0.1912959665060043,0.8619710803031921,290.48876953125,290.75,287.4359741210937,286.1247253417969,290.6132507324219,297.351806640625,290.49676513671875,1.0,0.3409909009933471,1.0,1.0,0.4010820686817169,1.0,-1.8068827390670776,1.227719783782959,0.5791630148887634,0.8149762153625488,0.0,0.0,0.0,52.9295768737793,55.0,136.80679321289062,-0.0,498.12786865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6110534667969,0.7862662076950073,0.1691815108060836,0.15249764919281,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122131347656,0.8398051261901855,0.2074324637651443,0.1965300589799881,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6111755371094,0.7919000387191772,0.1727904081344604,0.1211045086383819,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.8223236799240112,0.1937660723924636,0.1837067157030105,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.8224629759788513,0.1936487704515457,0.8718988299369812,290.61346435546875,290.8500061035156,287.50067138671875,286.1788635253906,290.7556457519531,297.35565185546875,290.622314453125,1.0,0.3424842953681946,1.0,1.0,0.4093825817108154,1.0,-1.8312721252441408,1.2262479066848757,0.6050242781639099,0.8084142804145813,0.0,0.0,0.0,51.514896392822266,43.0,165.5592498779297,-0.0,509.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6110534667969,0.7862662076950073,0.1691815108060836,0.15249764919281,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122131347656,0.8398051261901855,0.2074324637651443,0.1965300589799881,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6111755371094,0.7919000387191772,0.1727904081344604,0.1211045086383819,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.8223236799240112,0.1937660723924636,0.1837067157030105,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6118469238281,0.8224629759788513,0.1936487704515457,0.8718988299369812,290.61346435546875,290.8500061035156,287.50067138671875,286.1788635253906,290.7556457519531,297.35565185546875,290.622314453125,1.0,0.3424842953681946,1.0,1.0,0.4093825817108154,1.0,-1.8312721252441408,1.2262479066848757,0.6050242781639099,0.8084142804145813,0.0,0.0,0.0,51.514896392822266,43.0,165.5592498779297,-0.0,509.6590576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74444580078125,0.8193114995956421,0.1722663342952728,0.1549841165542602,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.874316394329071,0.2112302035093307,0.1998277306556701,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445678710937,0.8247248530387878,0.1759694516658783,0.1231123358011245,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.8547888398170471,0.197227656841278,0.1866916120052337,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452392578125,0.8537087440490723,0.196235254406929,0.8821491003036499,290.7469177246094,290.95001220703125,287.5676574707031,286.23468017578125,290.89727783203125,297.3614501953125,290.75604248046875,1.0,0.3406551480293274,1.0,1.0,0.4176830947399139,1.0,-1.8565198183059688,1.2251867055892944,0.6313332319259644,0.802045464515686,0.0,0.0,0.0,46.48566818237305,31.0,181.22694396972656,-0.0,510.5961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
