time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74444580078125,0.8193114995956421,0.1722663342952728,0.1549841165542602,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456359863281,0.874316394329071,0.2112302035093307,0.1998277306556701,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7445678710937,0.8247248530387878,0.1759694516658783,0.1231123358011245,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452697753906,0.8547888398170471,0.197227656841278,0.1866916120052337,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452392578125,0.8537087440490723,0.196235254406929,0.8821491003036499,290.7469177246094,290.95001220703125,287.5676574707031,286.23468017578125,290.89727783203125,297.3614501953125,290.75604248046875,1.0,0.3406551480293274,1.0,1.0,0.4176830947399139,1.0,-1.8565198183059688,1.2251867055892944,0.6313332319259644,0.802045464515686,0.0,0.0,0.0,46.48566818237305,31.0,181.22694396972656,-0.0,510.5961608886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8779602050781,0.8820841908454895,0.1756244599819183,0.1576303839683532,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.9501007795333862,0.2152784019708633,0.2032667249441146,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.8884734511375427,0.1793871372938156,0.1252171248197555,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.9255087375640868,0.200929194688797,0.1898068487644195,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.9225564002990724,0.1990600377321243,0.892998993396759,290.8803100585937,291.04998779296875,287.636474609375,286.2917785644531,291.02691650390625,297.3690185546875,290.8889465332031,1.0,0.3366934955120086,1.0,1.0,0.4248460531234741,1.0,-1.8831226825714111,1.2270320653915403,0.6560905575752258,0.7982544898986816,0.0,0.0,0.0,38.96171569824219,25.0,183.17333984375,-0.0,504.4226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8779602050781,0.8820841908454895,0.1756244599819183,0.1576303839683532,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8791198730469,0.9501007795333862,0.2152784019708633,0.2032667249441146,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.87811279296875,0.8884734511375427,0.1793871372938156,0.1252171248197555,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787536621094,0.9255087375640868,0.200929194688797,0.1898068487644195,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.87872314453125,0.9225564002990724,0.1990600377321243,0.892998993396759,290.8803100585937,291.04998779296875,287.636474609375,286.2917785644531,291.02691650390625,297.3690185546875,290.8889465332031,1.0,0.3366934955120086,1.0,1.0,0.4248460531234741,1.0,-1.8831226825714111,1.2270320653915403,0.6560905575752258,0.7982544898986816,0.0,0.0,0.0,38.96171569824219,25.0,183.17333984375,-0.0,504.4226989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.9485844373703004,0.1791489869356155,0.1605913341045379,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9718667268753052,0.2202653288841247,0.181346520781517,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.9558671116828918,0.1829565614461898,0.1275525838136673,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.9901471734046936,0.2047889679670334,0.1932394653558731,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9868260025978088,0.2020469903945922,0.9053686261177064,291.01007080078125,291.1499938964844,287.706787109375,286.3498229980469,291.149658203125,297.3794860839844,291.0179748535156,1.0,0.3324294686317444,1.0,1.0,0.4320090115070343,1.0,-1.885991215705872,1.2146624326705933,0.6713287234306335,0.7855778932571411,0.0,0.0,0.0,34.364784240722656,45.0,178.89825439453125,-0.0,490.5617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079650878906,0.9485844373703004,0.1791489869356155,0.1605913341045379,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0085144042969,0.9718667268753052,0.2202653288841247,0.181346520781517,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.9558671116828918,0.1829565614461898,0.1275525838136673,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086975097656,0.9901471734046936,0.2047889679670334,0.1932394653558731,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0086364746094,0.9868260025978088,0.2020469903945922,0.9053686261177064,291.01007080078125,291.1499938964844,287.706787109375,286.3498229980469,291.149658203125,297.3794860839844,291.0179748535156,1.0,0.3324294686317444,1.0,1.0,0.4320090115070343,1.0,-1.885991215705872,1.2146624326705933,0.6713287234306335,0.7855778932571411,0.0,0.0,0.0,34.364784240722656,45.0,178.89825439453125,-0.0,490.5617065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.9558221101760864,0.1809712350368499,0.1621892005205154,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694580078125,0.969711184501648,0.2239953428506851,0.1781436502933502,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0693359375,0.962847888469696,0.1848030537366867,0.1288112848997116,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699462890625,0.9953502416610718,0.2067851722240448,0.1950664222240448,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.9917272925376892,0.2036113291978836,0.9121666550636292,291.0712890625,291.1499938964844,287.7423400878906,286.3790588378906,291.2130432128906,297.3904724121094,291.0796203613281,1.0,0.3338635265827179,1.0,1.0,0.4355904757976532,1.0,-1.8920385837554927,1.211351752281189,0.6806867718696594,0.7807232737541199,0.0,0.0,0.0,34.265708923339844,45.0,176.80523681640625,-0.0,495.2803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.9551836848258972,0.1828416287899017,0.1638558655977249,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.9720872044563292,0.2276553511619568,0.1816820055246353,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.9622079730033876,0.1867014765739441,0.1301256120204925,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.9948047399520874,0.2088386118412017,0.1970056444406509,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.9906262755393982,0.2052384316921234,0.9193643927574158,291.13238525390625,291.1499938964844,287.77813720703125,286.40838623046875,291.2623596191406,297.4017944335937,291.13983154296875,1.0,0.3374888002872467,1.0,1.0,0.4372060894966125,1.0,-1.9109927415847776,1.2192572355270386,0.6917354464530945,0.7844082713127136,0.0,0.0,0.0,34.97550964355469,65.0,170.4821014404297,-0.0,510.3404235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.9309145212173462,0.1866480261087417,0.1673284769058227,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394104003906,0.989355206489563,0.2331965714693069,0.210877388715744,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.938426673412323,0.1905858963727951,0.1328752338886261,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.9757477045059204,0.2130356431007385,0.2010189294815063,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.9695557355880736,0.2086011320352554,0.934653341770172,291.24041748046875,291.1499938964844,287.85009765625,286.4671325683594,291.357666015625,297.41534423828125,291.2472839355469,1.0,0.3505276441574096,1.0,1.0,0.4404372870922088,1.0,-1.975155472755432,1.2509709596633911,0.7241845726966858,0.802007794380188,0.0,0.0,0.0,38.665374755859375,85.0,154.91693115234375,-0.0,568.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.9309145212173462,0.1866480261087417,0.1673284769058227,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394104003906,0.989355206489563,0.2331965714693069,0.210877388715744,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.23876953125,0.938426673412323,0.1905858963727951,0.1328752338886261,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2392578125,0.9757477045059204,0.2130356431007385,0.2010189294815063,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391662597656,0.9695557355880736,0.2086011320352554,0.934653341770172,291.24041748046875,291.1499938964844,287.85009765625,286.4671325683594,291.357666015625,297.41534423828125,291.2472839355469,1.0,0.3505276441574096,1.0,1.0,0.4404372870922088,1.0,-1.975155472755432,1.2509709596633911,0.7241845726966858,0.802007794380188,0.0,0.0,0.0,38.665374755859375,85.0,154.91693115234375,-0.0,568.3350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.8557299375534058,0.1904287636280059,0.1710589677095413,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.9224513173103333,0.2363306134939193,0.2236163020133972,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.8616077303886414,0.1944771409034729,0.1358474344015121,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3398742675781,0.8943494558334351,0.2172532826662063,0.2053454518318176,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.8871472477912903,0.2119600772857666,0.9513772130012512,291.3409118652344,291.1499938964844,287.9222717285156,286.525634765625,291.44488525390625,297.4146423339844,291.346923828125,1.0,0.3682994842529297,1.0,1.0,0.4436685144901275,1.0,-2.033228874206543,1.2787888050079346,0.7544400691986084,0.8173795938491821,0.0,0.0,0.0,49.05962753295898,105.0,140.92088317871094,-0.0,644.9790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3393859863281,0.8557299375534058,0.1904287636280059,0.1710589677095413,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402709960937,0.9224513173103333,0.2363306134939193,0.2236163020133972,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3394775390625,0.8616077303886414,0.1944771409034729,0.1358474344015121,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3398742675781,0.8943494558334351,0.2172532826662063,0.2053454518318176,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3397827148437,0.8871472477912903,0.2119600772857666,0.9513772130012512,291.3409118652344,291.1499938964844,287.9222717285156,286.525634765625,291.44488525390625,297.4146423339844,291.346923828125,1.0,0.3682994842529297,1.0,1.0,0.4436685144901275,1.0,-2.033228874206543,1.2787888050079346,0.7544400691986084,0.8173795938491821,0.0,0.0,0.0,49.05962753295898,105.0,140.92088317871094,-0.0,644.9790649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.7898225784301758,0.1940507292747497,0.1749414801597595,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8457250595092773,0.2399502396583557,0.2274937480688095,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7955604791641235,0.1982545107603073,0.1389656811952591,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.8246509432792664,0.2213721126317978,0.2098836600780487,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.817669689655304,0.2151741981506347,0.9689111709594728,291.4051513671875,291.1499938964844,287.9942626953125,286.58355712890625,291.4635009765625,297.41485595703125,291.4078063964844,1.0,0.3874368369579315,1.0,1.0,0.4396451413631439,1.0,-2.0647783279418945,1.304963231086731,0.7598150968551636,0.8367756605148315,0.0,0.0,0.0,65.52812957763672,93.0,93.00792694091795,-0.0,730.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4045104980469,0.7898225784301758,0.1940507292747497,0.1749414801597595,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8457250595092773,0.2399502396583557,0.2274937480688095,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.404541015625,0.7955604791641235,0.1982545107603073,0.1389656811952591,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4047241210937,0.8246509432792664,0.2213721126317978,0.2098836600780487,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046630859375,0.817669689655304,0.2151741981506347,0.9689111709594728,291.4051513671875,291.1499938964844,287.9942626953125,286.58355712890625,291.4635009765625,297.41485595703125,291.4078063964844,1.0,0.3874368369579315,1.0,1.0,0.4396451413631439,1.0,-2.0647783279418945,1.304963231086731,0.7598150968551636,0.8367756605148315,0.0,0.0,0.0,65.52812957763672,93.0,93.00792694091795,-0.0,730.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.7750683426856995,0.1974633634090423,0.178273320198059,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.8306102156639099,0.2438042759895324,0.2313276678323745,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404296875,0.7808020710945129,0.2018785327672958,0.1416955292224884,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.8103625774383545,0.2253491133451461,0.2139087468385696,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.801935613155365,0.2181894034147262,0.9837746024131776,291.4408569335937,291.1499938964844,288.0656433105469,286.6404724121094,291.4786071777344,297.4159240722656,291.4427185058594,1.0,0.3971089124679565,1.0,1.0,0.4356217682361603,1.0,-2.0993521213531494,1.3336268663406372,0.7657251358032227,0.8578682541847229,0.0,0.0,0.0,72.44470977783203,81.0,59.45668029785156,-0.0,784.8858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.7750683426856995,0.1974633634090423,0.178273320198059,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.8306102156639099,0.2438042759895324,0.2313276678323745,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404296875,0.7808020710945129,0.2018785327672958,0.1416955292224884,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.8103625774383545,0.2253491133451461,0.2139087468385696,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405212402344,0.801935613155365,0.2181894034147262,0.9837746024131776,291.4408569335937,291.1499938964844,288.0656433105469,286.6404724121094,291.4786071777344,297.4159240722656,291.4427185058594,1.0,0.3971089124679565,1.0,1.0,0.4356217682361603,1.0,-2.0993521213531494,1.3336268663406372,0.7657251358032227,0.8578682541847229,0.0,0.0,0.0,72.44470977783203,81.0,59.45668029785156,-0.0,784.8858032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4540710449219,0.7763716578483582,0.1991075277328491,0.1797746419906616,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45428466796875,0.8317852020263672,0.2457661479711532,0.2331803888082504,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4541015625,0.7822250127792358,0.2036408483982086,0.1429430544376373,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4542236328125,0.811741828918457,0.2272886931896209,0.2157640010118484,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4541931152344,0.8028219938278198,0.2196210622787475,0.990345299243927,291.4544677734375,291.1499938964844,288.1009521484375,286.66845703125,291.4857177734375,297.4162902832031,291.4560546875,1.0,0.3995905816555023,1.0,1.0,0.4336100816726684,1.0,-2.115000009536743,1.3470746278762815,0.7679252624511719,0.8678635954856873,0.0,0.0,0.0,73.16983032226562,81.0,48.76797866821289,-0.0,801.2973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.7813184261322021,0.200717881321907,0.1811991482973098,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.8366066217422485,0.2477337270975113,0.2349962294101715,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.7873464226722717,0.205374613404274,0.1441349238157272,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.8166995048522949,0.2291994541883468,0.2175438106060028,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4617919921875,0.807468831539154,0.2210056185722351,0.9964774250984192,291.4618225097656,291.1499938964844,288.135986328125,286.696044921875,291.4736328125,297.4165344238281,291.4618225097656,1.0,0.4009357988834381,1.0,1.0,0.4292648732662201,1.0,-2.129826784133911,1.364679932594299,0.7651468515396118,0.8821777701377869,0.0,0.0,0.0,72.64537048339844,69.0,30.447731018066406,-0.0,812.6627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.451416015625,0.8009952306747437,0.2037769556045532,0.1838137060403823,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.8563359975814819,0.251597911119461,0.2384779304265976,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513854980469,0.8074169754981995,0.2087035328149795,0.1463509500026703,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.8356302380561829,0.2328822910785675,0.2208761125802993,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.8254859447479248,0.2235776036977768,1.0074056386947632,291.451171875,291.1499938964844,288.20489501953125,286.7498779296875,291.4432373046875,297.4159545898437,291.4502868652344,1.0,0.4009399116039276,1.0,1.0,0.4205744862556457,1.0,-2.156940221786499,1.399448037147522,0.7574922442436218,0.9109091758728028,0.0,0.0,0.0,68.69105529785156,57.0,-4.223062038421631,-0.0,822.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.451416015625,0.8009952306747437,0.2037769556045532,0.1838137060403823,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512939453125,0.8563359975814819,0.251597911119461,0.2384779304265976,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513854980469,0.8074169754981995,0.2087035328149795,0.1463509500026703,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4513244628906,0.8356302380561829,0.2328822910785675,0.2208761125802993,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45135498046875,0.8254859447479248,0.2235776036977768,1.0074056386947632,291.451171875,291.1499938964844,288.20489501953125,286.7498779296875,291.4432373046875,297.4159545898437,291.4502868652344,1.0,0.4009399116039276,1.0,1.0,0.4205744862556457,1.0,-2.156940221786499,1.399448037147522,0.7574922442436218,0.9109091758728028,0.0,0.0,0.0,68.69105529785156,57.0,-4.223062038421631,-0.0,822.7962036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.832317054271698,0.2066284865140915,0.1861388981342315,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300842285156,0.8917199373245239,0.255325973033905,0.2417362630367279,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.8387043476104736,0.2118453085422516,0.1483587920665741,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4301452636719,0.8688213229179382,0.2363763153553009,0.2239255458116531,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.8562988638877869,0.2258796542882919,1.0166332721710205,291.429931640625,291.1499938964844,288.2719421386719,286.80157470703125,291.4109191894531,297.41387939453125,291.4285888671875,1.0,0.3983657956123352,1.0,1.0,0.411884069442749,1.0,-2.1808061599731445,1.4328317642211914,0.7479743957519531,0.938953161239624,0.0,0.0,0.0,62.0396614074707,45.0,-23.75139617919922,-0.0,820.0922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.832317054271698,0.2066284865140915,0.1861388981342315,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4300842285156,0.8917199373245239,0.255325973033905,0.2417362630367279,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302673339844,0.8387043476104736,0.2118453085422516,0.1483587920665741,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4301452636719,0.8688213229179382,0.2363763153553009,0.2239255458116531,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4302062988281,0.8562988638877869,0.2258796542882919,1.0166332721710205,291.429931640625,291.1499938964844,288.2719421386719,286.80157470703125,291.4109191894531,297.41387939453125,291.4285888671875,1.0,0.3983657956123352,1.0,1.0,0.411884069442749,1.0,-2.1808061599731445,1.4328317642211914,0.7479743957519531,0.938953161239624,0.0,0.0,0.0,62.0396614074707,45.0,-23.75139617919922,-0.0,820.0922241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8837686777114868,0.2093160450458526,0.1882449984550476,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.9549609422683716,0.2589167356491089,0.2447982728481292,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.891534149646759,0.2148267030715942,0.1502015888690948,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9276520609855652,0.2397067695856094,0.2267488539218902,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.910461127758026,0.2279408127069473,1.0244371891021729,291.40478515625,291.1499938964844,288.3367614746094,286.8507995605469,291.3823547363281,297.4107360839844,291.4034423828125,1.0,0.3940812647342682,1.0,1.0,0.4038398563861847,1.0,-2.201993227005005,1.4637010097503662,0.7382921576499939,0.9650635719299316,0.0,0.0,0.0,53.66864776611328,33.0,-32.03028106689453,-0.0,808.3483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.8837686777114868,0.2093160450458526,0.1882449984550476,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049377441406,0.9549609422683716,0.2589167356491089,0.2447982728481292,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051208496094,0.891534149646759,0.2148267030715942,0.1502015888690948,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9276520609855652,0.2397067695856094,0.2267488539218902,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4050598144531,0.910461127758026,0.2279408127069473,1.0244371891021729,291.40478515625,291.1499938964844,288.3367614746094,286.8507995605469,291.3823547363281,297.4107360839844,291.4034423828125,1.0,0.3940812647342682,1.0,1.0,0.4038398563861847,1.0,-2.201993227005005,1.4637010097503662,0.7382921576499939,0.9650635719299316,0.0,0.0,0.0,53.66864776611328,33.0,-32.03028106689453,-0.0,808.3483276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.9524510502815248,0.2118341624736786,0.1902880519628524,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9936974048614502,0.262856513261795,0.2295898348093032,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.9614940881729126,0.2176297754049301,0.1519910097122192,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9935948848724364,0.2428556978702545,0.2294968068599701,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.978840947151184,0.2297506481409073,1.0315604209899902,291.3777160644531,291.1499938964844,288.3988647460937,286.89715576171875,291.3485107421875,297.4080505371094,291.3758544921875,1.0,0.3876707255840301,1.0,1.0,0.3957956731319427,1.0,-2.200345516204834,1.4808024168014526,0.7195429801940918,0.982912003993988,0.0,0.0,0.0,46.65583038330078,53.0,-38.13932418823242,-0.0,780.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3781433105469,0.9524510502815248,0.2118341624736786,0.1902880519628524,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9936974048614502,0.262856513261795,0.2295898348093032,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.37811279296875,0.9614940881729126,0.2176297754049301,0.1519910097122192,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37799072265625,0.9935948848724364,0.2428556978702545,0.2294968068599701,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3780517578125,0.978840947151184,0.2297506481409073,1.0315604209899902,291.3777160644531,291.1499938964844,288.3988647460937,286.89715576171875,291.3485107421875,297.4080505371094,291.3758544921875,1.0,0.3876707255840301,1.0,1.0,0.3957956731319427,1.0,-2.200345516204834,1.4808024168014526,0.7195429801940918,0.982912003993988,0.0,0.0,0.0,46.65583038330078,53.0,-38.13932418823242,-0.0,780.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.9595546126365662,0.2130471467971801,0.1913609057664871,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607482910156,0.9923444986343384,0.2656935453414917,0.2249356806278228,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36083984375,0.9684284925460817,0.218982383608818,0.1529230326414108,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.99695885181427,0.2444026172161102,0.2291305065155029,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.9842314720153807,0.2305873185396194,1.035259246826172,291.36041259765625,291.1499938964844,288.4288024902344,286.91912841796875,291.33184814453125,297.4107360839844,291.3586730957031,1.0,0.3882042169570923,1.0,1.0,0.3917735517024994,1.0,-2.2016396522521973,1.4908417463302612,0.7107978463172913,0.992167353630066,0.0,0.0,0.0,46.23468017578125,53.0,-41.84532928466797,-0.0,779.9857788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475341796875,0.9581695199012756,0.214247465133667,0.192452535033226,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.9932352304458618,0.2683884501457214,0.2279432862997055,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3475036621094,0.9672669172286988,0.2203215956687927,0.1538691222667694,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3474426269531,0.9977651238441468,0.2459943741559982,0.2321609109640121,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.34747314453125,0.9824844598770142,0.2314042448997497,1.039011001586914,291.3472595214844,291.1499938964844,288.4579162597656,286.94024658203125,291.3270874023437,297.4135131835937,291.34637451171875,1.0,0.3908782303333282,1.0,1.0,0.3888719975948334,1.0,-2.214632511138916,1.505754470825195,0.7088780999183655,1.0039539337158203,0.0,0.0,0.0,46.88510513305664,73.0,-36.60334777832031,-0.0,794.7307739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9317001104354858,0.2166310846805572,0.194695696234703,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.9985531568527222,0.2721839249134063,0.2539518177509308,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.9419753551483154,0.2229751795530319,0.1558032780885696,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.9782862067222596,0.24896340072155,0.2353789806365966,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.9577089548110962,0.2329873889684677,1.0466822385787964,291.3333740234375,291.1499938964844,288.5134582519531,286.979736328125,291.3217468261719,297.41119384765625,291.3329467773437,1.0,0.4017463326454162,1.0,1.0,0.3830688893795013,1.0,-2.26393461227417,1.5499942302703855,0.7139402627944946,1.0369869470596311,0.0,0.0,0.0,51.08404922485352,93.0,-23.15537071228028,-0.0,857.1477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.9317001104354858,0.2166310846805572,0.194695696234703,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334350585937,0.9985531568527222,0.2721839249134063,0.2539518177509308,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.9419753551483154,0.2229751795530319,0.1558032780885696,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3334655761719,0.9782862067222596,0.24896340072155,0.2353789806365966,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.33349609375,0.9577089548110962,0.2329873889684677,1.0466822385787964,291.3333740234375,291.1499938964844,288.5134582519531,286.979736328125,291.3217468261719,297.41119384765625,291.3329467773437,1.0,0.4017463326454162,1.0,1.0,0.3830688893795013,1.0,-2.26393461227417,1.5499942302703855,0.7139402627944946,1.0369869470596311,0.0,0.0,0.0,51.08404922485352,93.0,-23.15537071228028,-0.0,857.1477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8560781478881836,0.2188707143068313,0.1971710175275802,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203430175781,0.9258259534835817,0.2742161154747009,0.2598574161529541,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8643870949745178,0.2254863083362579,0.1579164117574691,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.8971397280693054,0.2518089413642883,0.2385496646165847,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.8759903311729431,0.2343791723251342,1.0553008317947388,291.3202514648437,291.1499938964844,288.5650634765625,287.0152282714844,291.3077697753906,297.3992919921875,291.319580078125,1.0,0.4163058400154114,1.0,1.0,0.3772657811641693,1.0,-2.2951815128326416,1.5832602977752686,0.7119213342666626,1.0635559558868408,0.0,0.0,0.0,63.53407669067383,113.0,-20.9411849975586,-0.0,934.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8560781478881836,0.2188707143068313,0.1971710175275802,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203430175781,0.9258259534835817,0.2742161154747009,0.2598574161529541,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204650878906,0.8643870949745178,0.2254863083362579,0.1579164117574691,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204040527344,0.8971397280693054,0.2518089413642883,0.2385496646165847,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.8759903311729431,0.2343791723251342,1.0553008317947388,291.3202514648437,291.1499938964844,288.5650634765625,287.0152282714844,291.3077697753906,297.3992919921875,291.319580078125,1.0,0.4163058400154114,1.0,1.0,0.3772657811641693,1.0,-2.2951815128326416,1.5832602977752686,0.7119213342666626,1.0635559558868408,0.0,0.0,0.0,63.53407669067383,113.0,-20.9411849975586,-0.0,934.515869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8009205460548401,0.2209645211696624,0.1996776759624481,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8601599931716919,0.2766570150852203,0.2626720070838928,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.809161901473999,0.2278551608324051,0.1600574254989624,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8375545740127563,0.2545280754566192,0.2417737990617752,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8181684017181396,0.2355871498584747,1.0638974905014038,291.3119812011719,291.1499938964844,288.61236572265625,287.0463562011719,291.30645751953125,297.3899230957031,291.3118896484375,1.0,0.4322952330112457,1.0,1.0,0.3734631538391113,1.0,-2.3144783973693848,1.6046621799468994,0.7098162770271301,1.08069908618927,0.0,0.0,0.0,80.1827621459961,101.0,-12.342360496520996,-0.0,1021.3695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.8009205460548401,0.2209645211696624,0.1996776759624481,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8601599931716919,0.2766570150852203,0.2626720070838928,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3120422363281,0.809161901473999,0.2278551608324051,0.1600574254989624,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8375545740127563,0.2545280754566192,0.2417737990617752,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.31201171875,0.8181684017181396,0.2355871498584747,1.0638974905014038,291.3119812011719,291.1499938964844,288.61236572265625,287.0463562011719,291.30645751953125,297.3899230957031,291.3118896484375,1.0,0.4322952330112457,1.0,1.0,0.3734631538391113,1.0,-2.3144783973693848,1.6046621799468994,0.7098162770271301,1.08069908618927,0.0,0.0,0.0,80.1827621459961,101.0,-12.342360496520996,-0.0,1021.3695678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.7870851755142212,0.2230163216590881,0.2017404735088348,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.8460822105407715,0.2793127298355102,0.2653638422489166,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.7954986095428467,0.2301698923110962,0.161847785115242,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.8246861100196838,0.2571998536586761,0.2445320188999176,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.8034631013870239,0.2367105782032013,1.0700969696044922,291.3080139160156,291.1499938964844,288.6549072265625,287.07275390625,291.3038024902344,297.38287353515625,291.3078308105469,1.0,0.4389374852180481,1.0,1.0,0.3696605265140533,1.0,-2.3331058025360107,1.6256158351898191,0.7074899077415466,1.097542405128479,0.0,0.0,0.0,86.60213470458984,89.0,-7.816891670227051,-0.0,1066.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.7870851755142212,0.2230163216590881,0.2017404735088348,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.8460822105407715,0.2793127298355102,0.2653638422489166,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080749511719,0.7954986095428467,0.2301698923110962,0.161847785115242,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.8246861100196838,0.2571998536586761,0.2445320188999176,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3080444335937,0.8034631013870239,0.2367105782032013,1.0700969696044922,291.3080139160156,291.1499938964844,288.6549072265625,287.07275390625,291.3038024902344,297.38287353515625,291.3078308105469,1.0,0.4389374852180481,1.0,1.0,0.3696605265140533,1.0,-2.3331058025360107,1.6256158351898191,0.7074899077415466,1.097542405128479,0.0,0.0,0.0,86.60213470458984,89.0,-7.816891670227051,-0.0,1066.6448974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.7881650924682617,0.2240432053804397,0.2026611566543579,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3055725097656,0.8472408652305603,0.2806904315948486,0.2666499316692352,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.7967018485069275,0.2313212007284164,0.1626520156860351,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.825859010219574,0.2585296928882599,0.2457885444164276,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3056030273437,0.8039453029632568,0.2372572571039199,1.0725679397583008,291.3055419921875,291.1499938964844,288.6742858886719,287.08404541015625,291.3011474609375,297.3800048828125,291.3053283691406,1.0,0.4400777816772461,1.0,1.0,0.3677592277526855,1.0,-2.3412017822265625,1.635369062423706,0.7058327198028564,1.1054953336715698,0.0,0.0,0.0,86.90799713134766,89.0,-7.498313903808594,-0.0,1076.63037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
