time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.30291748046875,0.7926244139671326,0.2250723540782928,0.2035358846187591,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028564453125,0.8518458604812622,0.2820883691310882,0.2679085731506347,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.8013148307800293,0.232471153140068,0.1634176671504974,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.8302377462387085,0.2598579227924347,0.2469926178455352,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3028869628906,0.807830274105072,0.2377988696098327,1.074771285057068,291.3028259277344,291.1499938964844,288.6923217773437,287.09405517578125,291.2984619140625,297.37744140625,291.3026123046875,1.0,0.4401834607124328,1.0,1.0,0.3659634590148926,1.0,-2.348778247833252,1.6445791721343994,0.7041991353034973,1.1130214929580688,0.0,0.0,0.0,85.92118835449219,77.0,-7.4987473487854,-0.0,1080.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8103331923484802,0.227135881781578,0.205182209610939,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8705786466598511,0.2849213182926178,0.2703552842140198,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8188244700431824,0.2347685396671295,0.1648624688386917,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8476767539978027,0.2625109553337097,0.2492827922105789,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8235759139060974,0.2388729602098465,1.078585147857666,291.2964172363281,291.1499938964844,288.7241516113281,287.10986328125,291.29052734375,297.373046875,291.2960510253906,1.0,0.4380629062652588,1.0,1.0,0.3623719811439514,1.0,-2.362764596939087,1.6622920036315918,0.7004726529121399,1.127629041671753,0.0,0.0,0.0,81.01764678955078,65.0,-8.983383178710938,-0.0,1076.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8103331923484802,0.227135881781578,0.205182209610939,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.8705786466598511,0.2849213182926178,0.2703552842140198,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2965087890625,0.8188244700431824,0.2347685396671295,0.1648624688386917,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8476767539978027,0.2625109553337097,0.2492827922105789,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2964782714844,0.8235759139060974,0.2388729602098465,1.078585147857666,291.2964172363281,291.1499938964844,288.7241516113281,287.10986328125,291.29052734375,297.373046875,291.2960510253906,1.0,0.4380629062652588,1.0,1.0,0.3623719811439514,1.0,-2.362764596939087,1.6622920036315918,0.7004726529121399,1.127629041671753,0.0,0.0,0.0,81.01764678955078,65.0,-8.983383178710938,-0.0,1076.5362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.8378974795341492,0.2291924655437469,0.2067282050848007,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870178222656,0.903151273727417,0.2877655923366546,0.2727194726467132,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.8467645049095154,0.2370543181896209,0.1662248075008392,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.8783884644508362,0.2651519477367401,0.2514606416225433,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.8503862023353577,0.2399330288171768,1.0818508863449097,291.2869567871094,291.1499938964844,288.75,287.119873046875,291.278564453125,297.36932373046875,291.28643798828125,1.0,0.433820903301239,1.0,1.0,0.3587804734706878,1.0,-2.375638961791992,1.6793829202651978,0.6962559819221497,1.1418709754943848,0.0,0.0,0.0,73.46121978759766,53.0,-12.508207321166992,-0.0,1060.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.287109375,0.8378974795341492,0.2291924655437469,0.2067282050848007,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870178222656,0.903151273727417,0.2877655923366546,0.2727194726467132,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.8467645049095154,0.2370543181896209,0.1662248075008392,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870483398437,0.8783884644508362,0.2651519477367401,0.2514606416225433,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2870788574219,0.8503862023353577,0.2399330288171768,1.0818508863449097,291.2869567871094,291.1499938964844,288.75,287.119873046875,291.278564453125,297.36932373046875,291.28643798828125,1.0,0.433820903301239,1.0,1.0,0.3587804734706878,1.0,-2.375638961791992,1.6793829202651978,0.6962559819221497,1.1418709754943848,0.0,0.0,0.0,73.46121978759766,53.0,-12.508207321166992,-0.0,1060.1051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.882941484451294,0.231227695941925,0.2081972658634185,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.9593496918678284,0.2906049489974975,0.2750167548656463,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8932726979255676,0.2393170595169067,0.1675259619951248,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9306410551071168,0.2677709460258484,0.2535562217235565,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8957786560058594,0.2409727275371551,1.0847312211990356,291.2764892578125,291.1499938964844,288.7728576660156,287.1249389648437,291.2682189941406,297.3659362792969,291.2760314941406,1.0,0.4282543957233429,1.0,1.0,0.3556359410285949,1.0,-2.387704849243164,1.6949604749679563,0.6927445530891418,1.154790282249451,0.0,0.0,0.0,64.2833251953125,41.0,-13.678217887878418,-0.0,1035.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.882941484451294,0.231227695941925,0.2081972658634185,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27655029296875,0.9593496918678284,0.2906049489974975,0.2750167548656463,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8932726979255676,0.2393170595169067,0.1675259619951248,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.9306410551071168,0.2677709460258484,0.2535562217235565,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.276611328125,0.8957786560058594,0.2409727275371551,1.0847312211990356,291.2764892578125,291.1499938964844,288.7728576660156,287.1249389648437,291.2682189941406,297.3659362792969,291.2760314941406,1.0,0.4282543957233429,1.0,1.0,0.3556359410285949,1.0,-2.387704849243164,1.6949604749679563,0.6927445530891418,1.154790282249451,0.0,0.0,0.0,64.2833251953125,41.0,-13.678217887878418,-0.0,1035.9990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9468041658401488,0.2332081347703933,0.209682896733284,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.9990000128746032,0.2938238084316253,0.2632391452789306,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9587967395782472,0.2415193021297454,0.1688369661569595,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.992274522781372,0.2703338265419006,0.2556683123111725,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9598380327224731,0.2419596165418625,1.0877025127410889,291.2665405273437,291.1499938964844,288.79595947265625,287.1263732910156,291.25567626953125,297.364013671875,291.265869140625,1.0,0.4210913777351379,1.0,1.0,0.3524913787841797,1.0,-2.3844563961029053,1.7006194591522217,0.683836817741394,1.1616603136062622,0.0,0.0,0.0,55.9673957824707,61.0,-14.75985622406006,-0.0,998.1202392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9468041658401488,0.2332081347703933,0.209682896733284,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.9990000128746032,0.2938238084316253,0.2632391452789306,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9587967395782472,0.2415193021297454,0.1688369661569595,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.992274522781372,0.2703338265419006,0.2556683123111725,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.26666259765625,0.9598380327224731,0.2419596165418625,1.0877025127410889,291.2665405273437,291.1499938964844,288.79595947265625,287.1263732910156,291.25567626953125,297.364013671875,291.265869140625,1.0,0.4210913777351379,1.0,1.0,0.3524913787841797,1.0,-2.3844563961029053,1.7006194591522217,0.683836817741394,1.1616603136062622,0.0,0.0,0.0,55.9673957824707,61.0,-14.75985622406006,-0.0,998.1202392578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9530479907989502,0.2341822981834411,0.2105330526828766,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.259521484375,0.9990000128746032,0.2961131036281585,0.2592754364013672,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9648180603981018,0.2426046431064605,0.1695747822523117,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.259521484375,0.99686199426651,0.2716012895107269,0.2568379044532776,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25958251953125,0.9650155901908876,0.2424435466527938,1.0897387266159058,291.2594299316406,291.1499938964844,288.8075866699219,287.12579345703125,291.2499694824219,297.36627197265625,291.25885009765625,1.0,0.4213376045227051,1.0,1.0,0.3509191274642944,1.0,-2.3840203285217285,1.7043198347091677,0.679700493812561,1.165013551712036,0.0,0.0,0.0,55.431671142578125,61.0,-16.214542388916016,-0.0,996.090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.9501884579658508,0.2351613044738769,0.21142578125,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.9990000128746032,0.298312097787857,0.2628559172153473,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.9622225761413574,0.2437000125646591,0.1703482270240783,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554626464844,0.9949644804000854,0.2728774547576904,0.2580553889274597,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2554931640625,0.9616100192070008,0.2429423630237579,1.0920275449752808,291.25543212890625,291.1499938964844,288.8192138671875,287.1243896484375,291.2505187988281,297.368408203125,291.2553405761719,1.0,0.4236827492713928,1.0,1.0,0.3497563600540161,1.0,-2.3945178985595703,1.714099645614624,0.6804183125495911,1.1723045110702517,0.0,0.0,0.0,56.21198272705078,81.0,-12.444120407104492,-0.0,1010.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.920475423336029,0.2371207028627395,0.2133194208145141,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9968380331993104,0.3012474477291107,0.2850052118301391,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.93343985080719,0.2459054142236709,0.1719889193773269,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9720106720924376,0.2754351198673248,0.2606102526187897,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9310171604156494,0.2439502775669098,1.097220778465271,291.2547607421875,291.1499938964844,288.84259033203125,287.1192321777344,291.25537109375,297.3656921386719,291.2550048828125,1.0,0.4335834681987762,1.0,1.0,0.3474307954311371,1.0,-2.434771776199341,1.7460485696792605,0.6887231469154358,1.195165753364563,0.0,0.0,0.0,61.22142791748047,101.0,-3.3224594593048096,-0.0,1075.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.920475423336029,0.2371207028627395,0.2133194208145141,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9968380331993104,0.3012474477291107,0.2850052118301391,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.93343985080719,0.2459054142236709,0.1719889193773269,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547607421875,0.9720106720924376,0.2754351198673248,0.2606102526187897,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9310171604156494,0.2439502775669098,1.097220778465271,291.2547607421875,291.1499938964844,288.84259033203125,287.1192321777344,291.25537109375,297.3656921386719,291.2550048828125,1.0,0.4335834681987762,1.0,1.0,0.3474307954311371,1.0,-2.434771776199341,1.7460485696792605,0.6887231469154358,1.195165753364563,0.0,0.0,0.0,61.22142791748047,101.0,-3.3224594593048096,-0.0,1075.2633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8538045883178711,0.2389573752880096,0.2154787182807922,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9271902441978456,0.3032122254371643,0.2873969674110412,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8641474843025208,0.2480058670043945,0.1738485097885131,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8978577256202698,0.2778748869895935,0.2634485960006714,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8608511686325073,0.2448240667581558,1.103713870048523,291.25469970703125,291.1499938964844,288.8659362792969,287.111083984375,291.2540283203125,297.357177734375,291.25469970703125,1.0,0.446542888879776,1.0,1.0,0.3451052606105804,1.0,-2.4536049365997314,1.7641406059265137,0.6894642114639282,1.2093645334243774,0.0,0.0,0.0,74.70161437988281,121.0,-1.9698548316955569,-0.0,1152.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8538045883178711,0.2389573752880096,0.2154787182807922,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.9271902441978456,0.3032122254371643,0.2873969674110412,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8641474843025208,0.2480058670043945,0.1738485097885131,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8978577256202698,0.2778748869895935,0.2634485960006714,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547302246094,0.8608511686325073,0.2448240667581558,1.103713870048523,291.25469970703125,291.1499938964844,288.8659362792969,287.111083984375,291.2540283203125,297.357177734375,291.25469970703125,1.0,0.446542888879776,1.0,1.0,0.3451052606105804,1.0,-2.4536049365997314,1.7641406059265137,0.6894642114639282,1.2093645334243774,0.0,0.0,0.0,74.70161437988281,121.0,-1.9698548316955569,-0.0,1152.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8082143664360046,0.2407113313674926,0.2176487296819687,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8716292381286621,0.3054995834827423,0.2900975346565246,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8180339336395264,0.2500396072864532,0.1757283061742782,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8474542498588562,0.2802463173866272,0.2663103342056274,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8137739896774292,0.245610624551773,1.1102283000946045,291.25592041015625,291.1499938964844,288.8892822265625,287.1001892089844,291.25811767578125,297.3509826660156,291.25616455078125,1.0,0.461305022239685,1.0,1.0,0.3433686792850494,1.0,-2.4729795455932617,1.78123140335083,0.6917480826377869,1.222178339958191,0.0,0.0,0.0,90.89663696289062,109.0,1.4626113176345823,-0.0,1243.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8082143664360046,0.2407113313674926,0.2176487296819687,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8716292381286621,0.3054995834827423,0.2900975346565246,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8180339336395264,0.2500396072864532,0.1757283061742782,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.8474542498588562,0.2802463173866272,0.2663103342056274,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.8137739896774292,0.245610624551773,1.1102283000946045,291.25592041015625,291.1499938964844,288.8892822265625,287.1001892089844,291.25811767578125,297.3509826660156,291.25616455078125,1.0,0.461305022239685,1.0,1.0,0.3433686792850494,1.0,-2.4729795455932617,1.78123140335083,0.6917480826377869,1.222178339958191,0.0,0.0,0.0,90.89663696289062,109.0,1.4626113176345823,-0.0,1243.713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7964321970939636,0.2424265891313552,0.2193913161754608,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8593993782997131,0.3079493641853332,0.2925851941108703,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8069115281105042,0.2520389854907989,0.1772813200950622,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8362866044044495,0.2825812995433807,0.2687287032604217,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.8010595440864563,0.2463467568159103,1.114572286605835,291.2592468261719,291.1499938964844,288.9124755859375,287.08673095703125,291.2619934082031,297.3462829589844,291.2594299316406,1.0,0.4668457508087158,1.0,1.0,0.341632068157196,1.0,-2.488056898117065,1.7955090999603271,0.6925478577613831,1.2332088947296145,0.0,0.0,0.0,96.83983612060548,97.0,3.569831609725952,-0.0,1287.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.7964321970939636,0.2424265891313552,0.2193913161754608,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8593993782997131,0.3079493641853332,0.2925851941108703,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8069115281105042,0.2520389854907989,0.1772813200950622,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2592163085937,0.8362866044044495,0.2825812995433807,0.2687287032604217,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2591857910156,0.8010595440864563,0.2463467568159103,1.114572286605835,291.2592468261719,291.1499938964844,288.9124755859375,287.08673095703125,291.2619934082031,297.3462829589844,291.2594299316406,1.0,0.4668457508087158,1.0,1.0,0.341632068157196,1.0,-2.488056898117065,1.7955090999603271,0.6925478577613831,1.2332088947296145,0.0,0.0,0.0,96.83983612060548,97.0,3.569831609725952,-0.0,1287.12646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.7978951334953308,0.2432923167943954,0.2201548367738723,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.8610661029815674,0.3092195093631744,0.2937592267990112,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.8084735870361328,0.2530452311038971,0.1779732257127761,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.8378424048423767,0.2837530970573425,0.2698214948177337,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.801968514919281,0.2467158883810043,1.1161741018295288,291.2608642578125,291.1499938964844,288.92401123046875,287.0791320800781,291.26373291015625,297.3444519042969,291.2610778808594,1.0,0.4675403535366058,1.0,1.0,0.3407637774944305,1.0,-2.494454860687256,1.801921248435974,0.6925336122512817,1.2382289171218872,0.0,0.0,0.0,96.8421630859375,97.0,3.99679970741272,-0.0,1294.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.8025269508361816,0.2441659569740295,0.220876857638359,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.866082489490509,0.3105117380619049,0.2949057221412658,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.8130691647529602,0.2540591061115265,0.1786323487758636,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.8424713611602783,0.2849311232566833,0.2708685100078583,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.261962890625,0.8060508370399475,0.2470904886722564,1.117553472518921,291.261962890625,291.1499938964844,288.9354858398437,287.07098388671875,291.26373291015625,297.3428955078125,291.2620544433594,1.0,0.4672597348690033,1.0,1.0,0.3396722078323364,1.0,-2.500407695770264,1.8085923194885247,0.6918153166770935,1.2436013221740725,0.0,0.0,0.0,95.53795623779295,85.0,3.2128355503082275,-0.0,1296.77490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8191131949424744,0.2459293901920318,0.2222332209348678,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8849536180496216,0.3131401836872101,0.2971373796463012,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8293589949607849,0.2561056613922119,0.1798834055662155,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.859943687915802,0.2873024642467499,0.2728679776191711,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8213639259338379,0.2478562295436859,1.1198643445968628,291.26239013671875,291.1499938964844,288.9582214355469,287.0531311035156,291.2631530761719,297.3403625488281,291.2624206542969,1.0,0.4646076560020447,1.0,1.0,0.3374890685081482,1.0,-2.511401414871216,1.8214435577392576,0.6899577975273132,1.2540490627288818,0.0,0.0,0.0,90.11595153808594,73.0,1.247387170791626,-0.0,1287.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8191131949424744,0.2459293901920318,0.2222332209348678,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8849536180496216,0.3131401836872101,0.2971373796463012,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8293589949607849,0.2561056613922119,0.1798834055662155,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.859943687915802,0.2873024642467499,0.2728679776191711,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26239013671875,0.8213639259338379,0.2478562295436859,1.1198643445968628,291.26239013671875,291.1499938964844,288.9582214355469,287.0531311035156,291.2631530761719,297.3403625488281,291.2624206542969,1.0,0.4646076560020447,1.0,1.0,0.3374890685081482,1.0,-2.511401414871216,1.8214435577392576,0.6899577975273132,1.2540490627288818,0.0,0.0,0.0,90.11595153808594,73.0,1.247387170791626,-0.0,1287.185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8450482487678528,0.2477104067802429,0.223511055111885,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.917171061038971,0.3158096075057983,0.2993121147155761,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.85623699426651,0.2581760883331299,0.181077241897583,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8897212147712708,0.2896936237812042,0.2747859358787536,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8463302850723267,0.2486457973718643,1.121803879737854,291.26220703125,291.1499938964844,288.98065185546875,287.0334167480469,291.26239013671875,297.33837890625,291.2622375488281,1.0,0.4600469768047333,1.0,1.0,0.3353059291839599,1.0,-2.5216193199157715,1.83382534980774,0.6877938508987427,1.2641870975494385,0.0,0.0,0.0,82.12730407714844,61.0,0.1298088431358337,-0.0,1265.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8450482487678528,0.2477104067802429,0.223511055111885,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.917171061038971,0.3158096075057983,0.2993121147155761,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.85623699426651,0.2581760883331299,0.181077241897583,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8897212147712708,0.2896936237812042,0.2747859358787536,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.8463302850723267,0.2486457973718643,1.121803879737854,291.26220703125,291.1499938964844,288.98065185546875,287.0334167480469,291.26239013671875,297.33837890625,291.2622375488281,1.0,0.4600469768047333,1.0,1.0,0.3353059291839599,1.0,-2.5216193199157715,1.83382534980774,0.6877938508987427,1.2641870975494385,0.0,0.0,0.0,82.12730407714844,61.0,0.1298088431358337,-0.0,1265.5115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.8869624137878418,0.2494889944791793,0.2247364670038223,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9687206149101256,0.3184927105903625,0.3014476001262665,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.899746835231781,0.2602548003196716,0.1822366267442703,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.9393315315246582,0.2920900285243988,0.2766540646553039,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.8872135281562805,0.2494471967220306,1.123533844947815,291.2558288574219,291.1499938964844,289.0026550292969,287.0120544433594,291.2501220703125,297.336669921875,291.25537109375,1.0,0.4543223679065704,1.0,1.0,0.3317359089851379,1.0,-2.5313737392425537,1.849450945854187,0.6819228529930115,1.2776505947113037,0.0,0.0,0.0,72.58869934082031,49.0,-7.675473690032959,-0.0,1236.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.8869624137878418,0.2494889944791793,0.2247364670038223,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255859375,0.9687206149101256,0.3184927105903625,0.3014476001262665,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25592041015625,0.899746835231781,0.2602548003196716,0.1822366267442703,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2558898925781,0.9393315315246582,0.2920900285243988,0.2766540646553039,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.8872135281562805,0.2494471967220306,1.123533844947815,291.2558288574219,291.1499938964844,289.0026550292969,287.0120544433594,291.2501220703125,297.336669921875,291.25537109375,1.0,0.4543223679065704,1.0,1.0,0.3317359089851379,1.0,-2.5313737392425537,1.849450945854187,0.6819228529930115,1.2776505947113037,0.0,0.0,0.0,72.58869934082031,49.0,-7.675473690032959,-0.0,1236.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.942086398601532,0.2511912286281585,0.2259769737720489,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24493408203125,0.9990000128746032,0.3215367794036865,0.2881598174571991,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.957018256187439,0.2622723579406738,0.1834180206060409,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24493408203125,0.9916632771492004,0.2944231331348419,0.2785499989986419,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.9410141110420228,0.2501934170722961,1.1254308223724363,291.244873046875,291.1499938964844,289.024169921875,286.9892883300781,291.23406982421875,297.3360290527344,291.2440795898437,1.0,0.4470924437046051,1.0,1.0,0.3281658589839935,1.0,-2.525667190551758,1.8549495935440063,0.670717716217041,1.2848247289657593,0.0,0.0,0.0,64.15318298339844,67.0,-14.261988639831545,-0.0,1191.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.942086398601532,0.2511912286281585,0.2259769737720489,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24493408203125,0.9990000128746032,0.3215367794036865,0.2881598174571991,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.957018256187439,0.2622723579406738,0.1834180206060409,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24493408203125,0.9916632771492004,0.2944231331348419,0.2785499989986419,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.9410141110420228,0.2501934170722961,1.1254308223724363,291.244873046875,291.1499938964844,289.024169921875,286.9892883300781,291.23406982421875,297.3360290527344,291.2440795898437,1.0,0.4470924437046051,1.0,1.0,0.3281658589839935,1.0,-2.525667190551758,1.8549495935440063,0.670717716217041,1.2848247289657593,0.0,0.0,0.0,64.15318298339844,67.0,-14.261988639831545,-0.0,1191.869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.947725474834442,0.2520178854465484,0.2266950905323028,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.9990000128746032,0.323742926120758,0.2845280766487121,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367858886719,0.9624983668327332,0.2632634341716766,0.1840889304876327,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.9958226084709167,0.2955719232559204,0.2796061635017395,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.946009635925293,0.2505542635917663,1.1269097328186035,291.23663330078125,291.1499938964844,289.0347595214844,286.9774475097656,291.226318359375,297.3387756347656,291.2359619140625,1.0,0.4469590187072754,1.0,1.0,0.3263808488845825,1.0,-2.523228645324707,1.8580480813980105,0.6651805639266968,1.2880890369415283,0.0,0.0,0.0,63.50245666503906,67.0,-17.433609008789062,-0.0,1187.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.946093201637268,0.2528445720672607,0.2274498641490936,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.9990000128746032,0.3258718252182007,0.2867958545684814,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2302551269531,0.9611294865608216,0.2642608284950256,0.1847924888134002,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.230224609375,0.9948291778564452,0.2967275381088257,0.2807067632675171,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23028564453125,0.9437273144721984,0.2509284615516662,1.1286275386810305,291.2301330566406,291.1499938964844,289.045166015625,286.9653625488281,291.2206420898437,297.3413391113281,291.2296142578125,1.0,0.4487405121326446,1.0,1.0,0.3245423138141632,1.0,-2.531079053878784,1.868086814880371,0.6629922986030579,1.2962058782577517,0.0,0.0,0.0,64.10530853271484,85.0,-17.318870544433594,-0.0,1199.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9248584508895874,0.254472017288208,0.2290289103984832,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.9990000128746032,0.3288531303405761,0.3063206374645233,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9409871101379396,0.2662447988986969,0.1862649172544479,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.9791441559791564,0.2990292310714721,0.2829974889755249,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9212306141853333,0.2516719400882721,1.1325358152389526,291.2191162109375,291.1499938964844,289.0655517578125,286.94049072265625,291.2118530273437,297.3401794433594,291.21881103515625,1.0,0.4570421278476715,1.0,1.0,0.3208652138710022,1.0,-2.5655224323272705,1.9007636308670044,0.6647586226463318,1.3209034204483032,0.0,0.0,0.0,68.3495101928711,103.0,-15.283185958862305,-0.0,1260.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9248584508895874,0.254472017288208,0.2290289103984832,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191467285156,0.9990000128746032,0.3288531303405761,0.3063206374645233,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9409871101379396,0.2662447988986969,0.1862649172544479,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2191772460937,0.9791441559791564,0.2990292310714721,0.2829974889755249,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2192077636719,0.9212306141853333,0.2516719400882721,1.1325358152389526,291.2191162109375,291.1499938964844,289.0655517578125,286.94049072265625,291.2118530273437,297.3401794433594,291.21881103515625,1.0,0.4570421278476715,1.0,1.0,0.3208652138710022,1.0,-2.5655224323272705,1.9007636308670044,0.6647586226463318,1.3209034204483032,0.0,0.0,0.0,68.3495101928711,103.0,-15.283185958862305,-0.0,1260.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.871105432510376,0.2559678256511688,0.2308006286621093,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.9548914432525636,0.3304265141487121,0.3131237328052521,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.8847086429595947,0.2681141495704651,0.1878996193408966,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.9219173192977904,0.3012190163135528,0.2855101823806762,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.8671728372573853,0.2522836327552795,1.137439489364624,291.2076721191406,291.1499938964844,289.0852355957031,286.9149475097656,291.1983947753906,297.3312683105469,291.2070617675781,1.0,0.4685909748077392,1.0,1.0,0.3171880841255188,1.0,-2.5885345935821533,1.925913453102112,0.6626210808753967,1.3409706354141235,0.0,0.0,0.0,79.78778839111328,121.0,-16.969600677490234,-0.0,1338.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.871105432510376,0.2559678256511688,0.2308006286621093,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20770263671875,0.9548914432525636,0.3304265141487121,0.3131237328052521,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.20782470703125,0.8847086429595947,0.2681141495704651,0.1878996193408966,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.207763671875,0.9219173192977904,0.3012190163135528,0.2855101823806762,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.8671728372573853,0.2522836327552795,1.137439489364624,291.2076721191406,291.1499938964844,289.0852355957031,286.9149475097656,291.1983947753906,297.3312683105469,291.2070617675781,1.0,0.4685909748077392,1.0,1.0,0.3171880841255188,1.0,-2.5885345935821533,1.925913453102112,0.6626210808753967,1.3409706354141235,0.0,0.0,0.0,79.78778839111328,121.0,-16.969600677490234,-0.0,1338.5927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8264228105545044,0.2573390305042267,0.2326005548238754,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.8979567885398865,0.332304447889328,0.3153989315032959,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8385478258132935,0.2698714733123779,0.1895663440227508,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.8706273436546326,0.3032997548580169,0.2880694568157196,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8220974802970886,0.2527650594711303,1.1424602270126345,291.19903564453125,291.1499938964844,289.1041564941406,286.8889465332031,291.19317626953125,297.3241271972656,291.19879150390625,1.0,0.4813294112682342,1.0,1.0,0.3147716224193573,1.0,-2.60284423828125,1.9420541524887085,0.6607901453971863,1.354076862335205,0.0,0.0,0.0,94.91781616210938,124.0,-12.463815689086914,-0.0,1425.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
