time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8264228105545044,0.2573390305042267,0.2326005548238754,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19903564453125,0.8979567885398865,0.332304447889328,0.3153989315032959,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8385478258132935,0.2698714733123779,0.1895663440227508,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990661621094,0.8706273436546326,0.3032997548580169,0.2880694568157196,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1990966796875,0.8220974802970886,0.2527650594711303,1.1424602270126345,291.19903564453125,291.1499938964844,289.1041564941406,286.8889465332031,291.19317626953125,297.3241271972656,291.19879150390625,1.0,0.4813294112682342,1.0,1.0,0.3147716224193573,1.0,-2.60284423828125,1.9420541524887085,0.6607901453971863,1.354076862335205,0.0,0.0,0.0,94.91781616210938,124.0,-12.463815689086914,-0.0,1425.0633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.804262638092041,0.2586622834205627,0.2341704368591308,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.8726062178611755,0.3343897759914398,0.3177191317081451,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.8170028924942017,0.2715825140476227,0.1910571157932281,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.8471670746803284,0.3053335547447204,0.2903909683227539,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.7987024188041687,0.2531854510307312,1.146282196044922,291.1930236816406,291.1499938964844,289.12225341796875,286.8627624511719,291.1882019042969,297.3186950683594,291.1928100585937,1.0,0.4901956617832184,1.0,1.0,0.3123551309108734,1.0,-2.616694211959839,1.9578557014465328,0.6588384509086609,1.3667575120925903,0.0,0.0,0.0,105.4765167236328,112.0,-9.596975326538086,-0.0,1490.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.804262638092041,0.2586622834205627,0.2341704368591308,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.8726062178611755,0.3343897759914398,0.3177191317081451,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930847167969,0.8170028924942017,0.2715825140476227,0.1910571157932281,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19305419921875,0.8471670746803284,0.3053335547447204,0.2903909683227539,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.193115234375,0.7987024188041687,0.2531854510307312,1.146282196044922,291.1930236816406,291.1499938964844,289.12225341796875,286.8627624511719,291.1882019042969,297.3186950683594,291.1928100585937,1.0,0.4901956617832184,1.0,1.0,0.3123551309108734,1.0,-2.616694211959839,1.9578557014465328,0.6588384509086609,1.3667575120925903,0.0,0.0,0.0,105.4765167236328,112.0,-9.596975326538086,-0.0,1490.5653076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.8014295101165771,0.259317398071289,0.2348174154758453,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8697643876075745,0.3354737162590027,0.3187907636165619,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.8144752383232117,0.2724302411079407,0.1916946470737457,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19012451171875,0.8445813059806824,0.3063411116600036,0.291404664516449,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1901550292969,0.7954141497612,0.2533835172653198,1.14747953414917,291.1900939941406,291.1499938964844,289.1309814453125,286.84967041015625,291.185302734375,297.3164367675781,291.1898498535156,1.0,0.4918051660060882,1.0,1.0,0.3111468851566314,1.0,-2.622184991836548,1.9648042917251587,0.6573806405067444,1.3724792003631592,0.0,0.0,0.0,107.26836395263672,112.0,-9.038421630859377,-0.0,1506.0206298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.802710771560669,0.2599781453609466,0.2353953272104263,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.8713430166244507,0.3365794718265533,0.3198097050189972,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.8158385753631592,0.2732816040515899,0.1922773420810699,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879272460937,0.8460409641265869,0.3073505461215973,0.2923426330089569,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1879577636719,0.7962148785591125,0.2535827159881592,1.14831280708313,291.1879272460937,291.1499938964844,289.13946533203125,286.83660888671875,291.18505859375,297.314453125,291.1878356933594,1.0,0.492210328578949,1.0,1.0,0.3103306591510772,1.0,-2.6269333362579346,1.9702773094177248,0.65665602684021,1.3768714666366575,0.0,0.0,0.0,107.16006469726562,100.0,-7.100249290466309,-0.0,1512.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8133834600448608,0.2613371312618255,0.236442357301712,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8836105465888977,0.3388530611991882,0.3217636048793793,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.826310932636261,0.2750159800052643,0.193353921175003,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8573601245880127,0.3093955814838409,0.2940931916236877,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8061116337776184,0.254007875919342,1.1493825912475586,291.1862487792969,291.1429443359375,289.1556701660156,286.810791015625,291.18475341796875,297.3113098144531,291.18621826171875,1.0,0.4904098510742187,1.0,1.0,0.3086982369422912,1.0,-2.635223150253296,1.9802892208099363,0.654933750629425,1.3849743604660034,0.0,0.0,0.0,103.25668334960938,88.0,-3.699076175689697,-0.0,1505.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8133834600448608,0.2613371312618255,0.236442357301712,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8836105465888977,0.3388530611991882,0.3217636048793793,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.826310932636261,0.2750159800052643,0.193353921175003,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8573601245880127,0.3093955814838409,0.2940931916236877,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.186279296875,0.8061116337776184,0.254007875919342,1.1493825912475586,291.1862487792969,291.1429443359375,289.1556701660156,286.810791015625,291.18475341796875,297.3113098144531,291.18621826171875,1.0,0.4904098510742187,1.0,1.0,0.3086982369422912,1.0,-2.635223150253296,1.9802892208099363,0.654933750629425,1.3849743604660034,0.0,0.0,0.0,103.25668334960938,88.0,-3.699076175689697,-0.0,1505.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8322213888168335,0.262742668390274,0.2374117523431778,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.9066891074180604,0.3411899507045746,0.3236553370952606,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8457533121109009,0.27679443359375,0.1943671852350235,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8790109157562256,0.3114787936210632,0.2957520484924316,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8243131637573242,0.2544776499271393,1.1500390768051147,291.1848449707031,291.1241149902344,289.1708679199219,286.7854919433594,291.1837158203125,297.3090515136719,291.184814453125,1.0,0.4863193333148956,1.0,1.0,0.3070658147335052,1.0,-2.6426613330841064,1.9897452592849727,0.6529161930084229,1.3926970958709717,0.0,0.0,0.0,96.09525299072266,76.0,-2.5140810012817383,-0.0,1483.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8322213888168335,0.262742668390274,0.2374117523431778,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.9066891074180604,0.3411899507045746,0.3236553370952606,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8457533121109009,0.27679443359375,0.1943671852350235,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8790109157562256,0.3114787936210632,0.2957520484924316,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1848449707031,0.8243131637573242,0.2544776499271393,1.1500390768051147,291.1848449707031,291.1241149902344,289.1708679199219,286.7854919433594,291.1837158203125,297.3090515136719,291.184814453125,1.0,0.4863193333148956,1.0,1.0,0.3070658147335052,1.0,-2.6426613330841064,1.9897452592849727,0.6529161930084229,1.3926970958709717,0.0,0.0,0.0,96.09525299072266,76.0,-2.5140810012817383,-0.0,1483.7628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.8610835671424866,0.2641756236553192,0.2383397817611694,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.9450759291648864,0.343563437461853,0.3255131840705871,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.8763253092765808,0.2786041498184204,0.1953498423099517,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.9127187132835388,0.3135889172554016,0.2973649799823761,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.8515130877494812,0.2549852728843689,1.1505225896835327,291.1813049316406,291.1066589355469,289.1849670410156,286.76104736328125,291.1782531738281,297.30731201171875,291.1810913085937,1.0,0.4808845818042755,1.0,1.0,0.3049656748771667,1.0,-2.649709224700928,2.0001778602600098,0.649531364440918,1.4014718532562256,0.0,0.0,0.0,87.02654266357422,64.0,-4.790616512298584,-0.0,1452.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.8610835671424866,0.2641756236553192,0.2383397817611694,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813049316406,0.9450759291648864,0.343563437461853,0.3255131840705871,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.8763253092765808,0.2786041498184204,0.1953498423099517,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.9127187132835388,0.3135889172554016,0.2973649799823761,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.8515130877494812,0.2549852728843689,1.1505225896835327,291.1813049316406,291.1066589355469,289.1849670410156,286.76104736328125,291.1782531738281,297.30731201171875,291.1810913085937,1.0,0.4808845818042755,1.0,1.0,0.3049656748771667,1.0,-2.649709224700928,2.0001778602600098,0.649531364440918,1.4014718532562256,0.0,0.0,0.0,87.02654266357422,64.0,-4.790616512298584,-0.0,1452.42578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.9066768288612366,0.2656128108501434,0.2392338514328003,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.9927722215652466,0.3459517061710357,0.3273435235023498,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.9252845644950868,0.280426561832428,0.196311354637146,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.9664381146430968,0.315708190202713,0.2989457845687866,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8949446678161621,0.2555156946182251,1.1509135961532593,291.17584228515625,291.0906677246094,289.1978454589844,286.7376708984375,291.1717529296875,297.3057861328125,291.1755676269531,1.0,0.4745916724205017,1.0,1.0,0.3028655648231506,1.0,-2.6563150882720947,2.010368824005127,0.6459462642669678,1.4101111888885498,0.0,0.0,0.0,76.80459594726562,67.0,-6.901781558990479,-0.0,1415.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.9066768288612366,0.2656128108501434,0.2392338514328003,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.9927722215652466,0.3459517061710357,0.3273435235023498,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.9252845644950868,0.280426561832428,0.196311354637146,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.9664381146430968,0.315708190202713,0.2989457845687866,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.8949446678161621,0.2555156946182251,1.1509135961532593,291.17584228515625,291.0906677246094,289.1978454589844,286.7376708984375,291.1717529296875,297.3057861328125,291.1755676269531,1.0,0.4745916724205017,1.0,1.0,0.3028655648231506,1.0,-2.6563150882720947,2.010368824005127,0.6459462642669678,1.4101111888885498,0.0,0.0,0.0,76.80459594726562,67.0,-6.901781558990479,-0.0,1415.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.9213071465492249,0.2663165032863617,0.239785224199295,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.9990000128746032,0.347209483385086,0.3238972723484039,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.9408466815948486,0.2813268899917602,0.1968757063150406,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.9797433614730836,0.3167561292648315,0.2998483777046203,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729736328125,0.9077364802360536,0.2557738721370697,1.1516625881195068,291.1729431152344,291.083251953125,289.2038269042969,286.7264709472656,291.1675109863281,297.3051147460937,291.1726379394531,1.0,0.4729815423488617,1.0,1.0,0.3018155097961426,1.0,-2.6552610397338867,2.0124378204345703,0.6428231596946716,1.41278874874115,0.0,0.0,0.0,74.43890380859375,67.0,-7.837441921234131,-0.0,1403.2227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.9289627075195312,0.2669963836669922,0.2403634935617447,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.9990000128746032,0.348825991153717,0.3178480863571167,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669616699219,0.948614239692688,0.2822084426879883,0.1974638551473617,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.9859797954559326,0.3177856802940368,0.3007832467556,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669921875,0.9143937826156616,0.2560179829597473,1.1525802612304688,291.1668395996094,291.07623291015625,289.2095031738281,286.71563720703125,291.1570739746094,297.305908203125,291.1660461425781,1.0,0.4718169569969177,1.0,1.0,0.3000462055206299,1.0,-2.652061700820923,2.014954090118408,0.6371077299118042,1.4156750440597534,0.0,0.0,0.0,73.2764892578125,70.0,-13.12436580657959,-0.0,1393.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.938771426677704,0.2682947516441345,0.2415002882480621,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9990000128746032,0.3525681793689728,0.3108092248439789,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9583895206451416,0.2839276194572449,0.1986365020275116,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9935361742973328,0.3198016285896301,0.3026489317417145,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.922892689704895,0.256483793258667,1.1544796228408811,291.14923095703125,291.0634155273437,289.2198181152344,286.6951904296875,291.13629150390625,297.3095703125,291.1484069824219,1.0,0.4709110558032989,1.0,1.0,0.2965076267719269,1.0,-2.650896549224853,2.0237247943878174,0.6271717548370361,1.4245280027389526,0.0,0.0,0.0,72.05067443847656,88.0,-21.198474884033203,-0.0,1386.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.938771426677704,0.2682947516441345,0.2415002882480621,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9990000128746032,0.3525681793689728,0.3108092248439789,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9583895206451416,0.2839276194572449,0.1986365020275116,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9935361742973328,0.3198016285896301,0.3026489317417145,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494445800781,0.922892689704895,0.256483793258667,1.1544796228408811,291.14923095703125,291.0634155273437,289.2198181152344,286.6951904296875,291.13629150390625,297.3095703125,291.1484069824219,1.0,0.4709110558032989,1.0,1.0,0.2965076267719269,1.0,-2.650896549224853,2.0237247943878174,0.6271717548370361,1.4245280027389526,0.0,0.0,0.0,72.05067443847656,88.0,-21.198474884033203,-0.0,1386.448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9246420860290528,0.2695567607879638,0.2427228242158889,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.9990000128746032,0.3556921184062958,0.3248310685157776,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.9452477097511292,0.2856307327747345,0.1998902410268783,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.9834567904472352,0.3218007981777191,0.304623931646347,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9083146452903748,0.2569535970687866,1.1570056676864624,291.1314392089844,291.0523681640625,289.228759765625,286.6766052246094,291.1197204589844,297.3103942871094,291.1308288574219,1.0,0.4772945642471313,1.0,1.0,0.2929690182209015,1.0,-2.6760964393615723,2.0507149696350098,0.6253814697265625,1.445379376411438,0.0,0.0,0.0,75.30086517333984,106.0,-22.85555648803711,-0.0,1435.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9246420860290528,0.2695567607879638,0.2427228242158889,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.9990000128746032,0.3556921184062958,0.3248310685157776,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.9452477097511292,0.2856307327747345,0.1998902410268783,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.9834567904472352,0.3218007981777191,0.304623931646347,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.9083146452903748,0.2569535970687866,1.1570056676864624,291.1314392089844,291.0523681640625,289.228759765625,286.6766052246094,291.1197204589844,297.3103942871094,291.1308288574219,1.0,0.4772945642471313,1.0,1.0,0.2929690182209015,1.0,-2.6760964393615723,2.0507149696350098,0.6253814697265625,1.445379376411438,0.0,0.0,0.0,75.30086517333984,106.0,-22.85555648803711,-0.0,1435.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.8801292777061462,0.2707069516181946,0.2441458404064178,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.9717803001403807,0.3569228947162628,0.3382565677165985,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.8979124426841736,0.2872389256954193,0.2013125866651535,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.9386179447174072,0.3237025737762451,0.306825190782547,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.8655562996864319,0.2573180496692657,1.1606098413467407,291.1163024902344,291.0430908203125,289.2362060546875,286.66015625,291.1022033691406,297.3013916015625,291.11541748046875,1.0,0.4878157675266266,1.0,1.0,0.2896839082241058,1.0,-2.69974422454834,2.0759618282318115,0.623782217502594,1.4657529592514038,0.0,0.0,0.0,85.57917785644531,124.0,-22.82801055908203,-0.0,1516.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.8801292777061462,0.2707069516181946,0.2441458404064178,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163635253906,0.9717803001403807,0.3569228947162628,0.3382565677165985,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.116455078125,0.8979124426841736,0.2872389256954193,0.2013125866651535,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.9386179447174072,0.3237025737762451,0.306825190782547,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.8655562996864319,0.2573180496692657,1.1606098413467407,291.1163024902344,291.0430908203125,289.2362060546875,286.66015625,291.1022033691406,297.3013916015625,291.11541748046875,1.0,0.4878157675266266,1.0,1.0,0.2896839082241058,1.0,-2.69974422454834,2.0759618282318115,0.623782217502594,1.4657529592514038,0.0,0.0,0.0,85.57917785644531,124.0,-22.82801055908203,-0.0,1516.2694091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.8377901911735535,0.271712988615036,0.2455837279558181,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.919325351715088,0.3583401143550873,0.3400390446186065,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8538981080055237,0.2887172698974609,0.2027568966150283,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.888516366481781,0.3254717886447906,0.3090540170669555,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8242601156234741,0.2575314939022064,1.164253830909729,291.0961608886719,291.0357360839844,289.2421264648437,286.6461181640625,291.0815734863281,297.2935485839844,291.0953063964844,1.0,0.4998021423816681,1.0,1.0,0.2863987982273102,1.0,-2.7153120040893555,2.095776081085205,0.6195358037948608,1.4817674160003662,0.0,0.0,0.0,99.93258666992188,142.0,-26.20982360839844,-0.0,1602.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.09637451171875,0.8377901911735535,0.271712988615036,0.2455837279558181,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.919325351715088,0.3583401143550873,0.3400390446186065,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.8538981080055237,0.2887172698974609,0.2027568966150283,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09625244140625,0.888516366481781,0.3254717886447906,0.3090540170669555,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964050292969,0.8242601156234741,0.2575314939022064,1.164253830909729,291.0961608886719,291.0357360839844,289.2421264648437,286.6461181640625,291.0815734863281,297.2935485839844,291.0953063964844,1.0,0.4998021423816681,1.0,1.0,0.2863987982273102,1.0,-2.7153120040893555,2.095776081085205,0.6195358037948608,1.4817674160003662,0.0,0.0,0.0,99.93258666992188,142.0,-26.20982360839844,-0.0,1602.93408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.8203967213630676,0.2721719443798065,0.2462968975305557,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859375,0.8972004652023315,0.359137088060379,0.3410700857639313,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.8359538316726685,0.2894161641597748,0.203477531671524,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859680175781,0.8686437010765076,0.3263144791126251,0.3101650178432464,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.8062868118286133,0.2575936317443847,1.1660435199737549,291.0858764648437,291.0328063964844,289.2445068359375,286.6400451660156,291.0707702636719,297.2901306152344,291.0849914550781,1.0,0.506070077419281,1.0,1.0,0.2847562432289123,1.0,-2.721759796142578,2.1047604084014893,0.6169993281364441,1.48926842212677,0.0,0.0,0.0,107.92157745361328,142.0,-27.337366104125977,-0.0,1649.2825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767822265625,0.8042658567428589,0.2726077437400818,0.2469988018274307,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07666015625,0.878760039806366,0.3599633276462555,0.3421507775783539,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.8203942775726318,0.2900935113430023,0.2041908204555511,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766906738281,0.8515635132789612,0.3271341621875763,0.3112648427486419,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0768127441406,0.7892346382141113,0.2576315701007843,1.1677742004394531,291.0765991210937,291.0303955078125,289.2464599609375,286.6347045898437,291.0632629394531,297.2869873046875,291.0758972167969,1.0,0.5124690532684326,1.0,1.0,0.2836008071899414,1.0,-2.728161096572876,2.112476110458374,0.6156851053237915,1.4955177307128906,0.0,0.0,0.0,116.21309661865234,145.0,-26.10970497131348,-0.0,1697.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.7851994633674622,0.2734461426734924,0.2481638044118881,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8587532639503479,0.3616647720336914,0.3441610336303711,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8021696209907532,0.2914133071899414,0.205432116985321,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8332958817481995,0.3287321031093597,0.313208520412445,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.7699345946311951,0.2576627135276794,1.1700053215026855,291.06036376953125,291.027099609375,289.2491149902344,286.6261901855469,291.0477600097656,297.28131103515625,291.0596618652344,1.0,0.5208560228347778,1.0,1.0,0.2812899649143219,1.0,-2.7384886741638184,2.126027107238769,0.6124614477157593,1.5067315101623535,0.0,0.0,0.0,127.42024230957033,133.0,-23.759174346923828,-0.0,1764.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0605163574219,0.7851994633674622,0.2734461426734924,0.2481638044118881,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603942871094,0.8587532639503479,0.3616647720336914,0.3441610336303711,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604858398437,0.8021696209907532,0.2914133071899414,0.205432116985321,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.8332958817481995,0.3287321031093597,0.313208520412445,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060546875,0.7699345946311951,0.2576627135276794,1.1700053215026855,291.06036376953125,291.027099609375,289.2491149902344,286.6261901855469,291.0477600097656,297.28131103515625,291.0596618652344,1.0,0.5208560228347778,1.0,1.0,0.2812899649143219,1.0,-2.7384886741638184,2.126027107238769,0.6124614477157593,1.5067315101623535,0.0,0.0,0.0,127.42024230957033,133.0,-23.759174346923828,-0.0,1764.791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.7833680510520935,0.2742749452590942,0.2489635050296783,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.8573078513145447,0.3634084165096283,0.3458543717861175,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8006826043128967,0.2927159368991852,0.2063850909471511,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8319658041000366,0.3303005695343017,0.3147512078285217,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.7674177885055542,0.2576651275157928,1.1703286170959473,291.0433959960937,291.0260009765625,289.25,286.620849609375,291.0302734375,297.2764892578125,291.0426330566406,1.0,0.5223811268806458,1.0,1.0,0.2789791226387024,1.0,-2.7448766231536865,2.136840581893921,0.6080361604690552,1.5161069631576538,0.0,0.0,0.0,129.2393798828125,121.0,-23.94382095336914,-0.0,1782.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435791015625,0.7833680510520935,0.2742749452590942,0.2489635050296783,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434265136719,0.8573078513145447,0.3634084165096283,0.3458543717861175,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0435485839844,0.8006826043128967,0.2927159368991852,0.2063850909471511,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0434875488281,0.8319658041000366,0.3303005695343017,0.3147512078285217,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.7674177885055542,0.2576651275157928,1.1703286170959473,291.0433959960937,291.0260009765625,289.25,286.620849609375,291.0302734375,297.2764892578125,291.0426330566406,1.0,0.5223811268806458,1.0,1.0,0.2789791226387024,1.0,-2.7448766231536865,2.136840581893921,0.6080361604690552,1.5161069631576538,0.0,0.0,0.0,129.2393798828125,121.0,-23.94382095336914,-0.0,1782.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7849198579788208,0.2728466689586639,0.2480651438236236,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8598635196685791,0.3628283143043518,0.3457376658916473,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8027247786521912,0.2916751503944397,0.2059799432754516,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8341418504714966,0.3294901549816131,0.3144316673278808,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7678722143173218,0.2551519870758056,1.1614316701889038,291.02734375,291.0260009765625,289.25,286.6183776855469,291.0143127441406,297.25103759765625,291.02655029296875,1.0,0.5191905498504639,1.0,1.0,0.2781127989292145,1.0,-2.732114791870117,2.130352020263672,0.6017626523971558,1.512683391571045,0.0,0.0,0.0,127.30591583251952,109.0,-22.967681884765625,-0.0,1754.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7849198579788208,0.2728466689586639,0.2480651438236236,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.8598635196685791,0.3628283143043518,0.3457376658916473,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274658203125,0.8027247786521912,0.2916751503944397,0.2059799432754516,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8341418504714966,0.3294901549816131,0.3144316673278808,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02752685546875,0.7678722143173218,0.2551519870758056,1.1614316701889038,291.02734375,291.0260009765625,289.25,286.6183776855469,291.0143127441406,297.25103759765625,291.02655029296875,1.0,0.5191905498504639,1.0,1.0,0.2781127989292145,1.0,-2.732114791870117,2.130352020263672,0.6017626523971558,1.512683391571045,0.0,0.0,0.0,127.30591583251952,109.0,-22.967681884765625,-0.0,1754.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.794025719165802,0.2722623944282532,0.2471837401390075,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8703915476799011,0.3629802465438843,0.3455229103565216,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.8121643662452698,0.2913725078105926,0.2055034190416336,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8435694575309753,0.3293825089931488,0.3139761984348297,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.7752406001091003,0.2532259523868561,1.1512027978897097,291.0123291015625,291.0260009765625,289.25,286.6181945800781,291.000732421875,297.23638916015625,291.0116577148437,1.0,0.5131013989448547,1.0,1.0,0.2772464752197265,1.0,-2.717381715774536,2.1223695278167725,0.5950121283531189,1.5079069137573242,0.0,0.0,0.0,121.16893768310548,97.0,-21.08667755126953,-0.0,1704.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.794025719165802,0.2722623944282532,0.2471837401390075,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8703915476799011,0.3629802465438843,0.3455229103565216,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.8121643662452698,0.2913725078105926,0.2055034190416336,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8435694575309753,0.3293825089931488,0.3139761984348297,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.01251220703125,0.7752406001091003,0.2532259523868561,1.1512027978897097,291.0123291015625,291.0260009765625,289.25,286.6181945800781,291.000732421875,297.23638916015625,291.0116577148437,1.0,0.5131013989448547,1.0,1.0,0.2772464752197265,1.0,-2.717381715774536,2.1223695278167725,0.5950121283531189,1.5079069137573242,0.0,0.0,0.0,121.16893768310548,97.0,-21.08667755126953,-0.0,1704.380615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058288574219,0.8015491366386414,0.2721687257289886,0.2468979060649871,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057373046875,0.8788898587226868,0.3632412254810333,0.3455581665039062,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057983398437,0.8194423913955688,0.2914095520973205,0.2053729742765426,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0057678222656,0.8512658476829529,0.329512745141983,0.3138882219791412,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.7817928194999695,0.2524484395980835,1.146711826324463,291.0057067871094,291.0260009765625,289.25,286.6189270019531,290.994873046875,297.2317810058594,291.0050964355469,1.0,0.509454071521759,1.0,1.0,0.2768133282661438,1.0,-2.711419582366944,2.119357109069824,0.5920623540878296,1.5061851739883425,0.0,0.0,0.0,116.91302490234376,97.0,-19.80564308166504,-0.0,1675.959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8106540441513062,0.2721588611602783,0.2466798424720764,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.8893457055091858,0.3635856211185455,0.3456621170043945,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.00152587890625,0.8281577229499817,0.2915324568748474,0.2052949965000152,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014953613281,0.8608471155166626,0.3297277092933655,0.3138698637485504,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0015563964844,0.7900616526603699,0.2517667412757873,1.1425895690917969,291.0014953613281,291.0260009765625,289.25,286.62017822265625,290.9949951171875,297.2283020019531,291.0012512207031,1.0,0.5055723786354065,1.0,1.0,0.2771632075309753,1.0,-2.7062113285064697,2.114886999130249,0.5913243889808655,1.50284743309021,0.0,0.0,0.0,112.17717742919922,85.0,-15.003702163696287,-0.0,1646.5247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8327181935310364,0.2723480463027954,0.2464076578617096,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9174608588218688,0.3644895553588867,0.3460455536842346,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8510136008262634,0.2920005917549133,0.2052739858627319,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8864296078681946,0.330376535654068,0.3140124082565307,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8118669986724854,0.2506625652313232,1.135367512702942,290.9997863769531,291.0260009765625,289.25,286.6241760253906,290.9976501464844,297.2240295410156,290.999755859375,1.0,0.4973585903644562,1.0,1.0,0.2778629958629608,1.0,-2.697809934616089,2.107096910476685,0.5907129645347595,1.496875882148743,0.0,0.0,0.0,101.7150421142578,73.0,-5.710134983062744,-0.0,1586.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
