time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8327181935310364,0.2723480463027954,0.2464076578617096,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9174608588218688,0.3644895553588867,0.3460455536842346,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8510136008262634,0.2920005917549133,0.2052739858627319,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8864296078681946,0.330376535654068,0.3140124082565307,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8118669986724854,0.2506625652313232,1.135367512702942,290.9997863769531,291.0260009765625,289.25,286.6241760253906,290.9976501464844,297.2240295410156,290.999755859375,1.0,0.4973585903644562,1.0,1.0,0.2778629958629608,1.0,-2.697809934616089,2.107096910476685,0.5907129645347595,1.496875882148743,0.0,0.0,0.0,101.7150421142578,73.0,-5.710134983062744,-0.0,1586.2904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.8638558983802795,0.2727367877960205,0.2463018596172332,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.9588430523872375,0.365607351064682,0.3466157615184784,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.8844176530838013,0.2926939129829407,0.2053987234830856,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.9241461753845216,0.3312451243400574,0.3143472373485565,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.8402431011199951,0.249836266040802,1.129315733909607,291.0009460449219,291.0260009765625,289.25,286.6300354003906,291.0013427734375,297.2221984863281,291.0010070800781,1.0,0.4888138771057129,1.0,1.0,0.2785627841949463,1.0,-2.691645860671997,2.100885391235352,0.5907604098320007,1.4919906854629517,0.0,0.0,0.0,90.4470672607422,61.0,-0.327598363161087,-0.0,1525.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.8638558983802795,0.2727367877960205,0.2463018596172332,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.9588430523872375,0.365607351064682,0.3466157615184784,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.8844176530838013,0.2926939129829407,0.2053987234830856,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.9241461753845216,0.3312451243400574,0.3143472373485565,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009155273437,0.8402431011199951,0.249836266040802,1.129315733909607,291.0009460449219,291.0260009765625,289.25,286.6300354003906,291.0013427734375,297.2221984863281,291.0010070800781,1.0,0.4888138771057129,1.0,1.0,0.2785627841949463,1.0,-2.691645860671997,2.100885391235352,0.5907604098320007,1.4919906854629517,0.0,0.0,0.0,90.4470672607422,61.0,-0.327598363161087,-0.0,1525.8458251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9091782569885254,0.2732568681240082,0.2463286519050598,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9990000128746032,0.3669199645519256,0.3445529043674469,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9342593550682068,0.2935452461242676,0.2056453377008438,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9758664965629578,0.3322646915912628,0.314840704202652,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.8812388181686401,0.2492147088050842,1.1242659091949463,291.0054626464844,291.0260009765625,289.25,286.6376037597656,291.0082092285156,297.22198486328125,291.00567626953125,1.0,0.4799975156784057,1.0,1.0,0.2796456217765808,1.0,-2.6846067905426025,2.093046903610229,0.5915600061416626,1.485829472541809,0.0,0.0,0.0,79.15599822998047,64.0,4.544792175292969,-0.0,1464.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9091782569885254,0.2732568681240082,0.2463286519050598,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054626464844,0.9990000128746032,0.3669199645519256,0.3445529043674469,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.9342593550682068,0.2935452461242676,0.2056453377008438,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00543212890625,0.9758664965629578,0.3322646915912628,0.314840704202652,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054016113281,0.8812388181686401,0.2492147088050842,1.1242659091949463,291.0054626464844,291.0260009765625,289.25,286.6376037597656,291.0082092285156,297.22198486328125,291.00567626953125,1.0,0.4799975156784057,1.0,1.0,0.2796456217765808,1.0,-2.6846067905426025,2.093046903610229,0.5915600061416626,1.485829472541809,0.0,0.0,0.0,79.15599822998047,64.0,4.544792175292969,-0.0,1464.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9273409843444824,0.273810476064682,0.2467038929462433,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9990000128746032,0.3694908618927002,0.3276983201503753,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9530394077301024,0.2944565713405609,0.2061806768178939,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9907987713813782,0.3333387672901153,0.3157195448875427,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.8956872820854187,0.2486947774887085,1.1212518215179443,291.0097961425781,291.0260009765625,289.25,286.646728515625,291.0127868652344,297.2272033691406,291.00994873046875,1.0,0.474577397108078,1.0,1.0,0.2807284593582153,1.0,-2.662306070327759,2.074512720108032,0.5877933502197266,1.4722537994384766,0.0,0.0,0.0,75.33678436279297,82.0,5.551334857940674,-0.0,1416.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9273409843444824,0.273810476064682,0.2467038929462433,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097961425781,0.9990000128746032,0.3694908618927002,0.3276983201503753,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9530394077301024,0.2944565713405609,0.2061806768178939,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.009765625,0.9907987713813782,0.3333387672901153,0.3157195448875427,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097351074219,0.8956872820854187,0.2486947774887085,1.1212518215179443,291.0097961425781,291.0260009765625,289.25,286.646728515625,291.0127868652344,297.2272033691406,291.00994873046875,1.0,0.474577397108078,1.0,1.0,0.2807284593582153,1.0,-2.662306070327759,2.074512720108032,0.5877933502197266,1.4722537994384766,0.0,0.0,0.0,75.33678436279297,82.0,5.551334857940674,-0.0,1416.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.9274165630340576,0.2741289138793945,0.2469750344753265,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9990000128746032,0.3710867762565613,0.3279898762702942,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.9533024430274964,0.2949652671813965,0.2065210789442062,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.9910095930099488,0.3339270353317261,0.3162555396556854,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.8951513171195984,0.2485071867704391,1.1202958822250366,291.0124816894531,291.0260009765625,289.25,286.6518249511719,291.0179443359375,297.2315673828125,291.01287841796875,1.0,0.475124716758728,1.0,1.0,0.2812698781490326,1.0,-2.662860870361328,2.0734925270080566,0.5893685221672058,1.4708011150360107,0.0,0.0,0.0,75.3924331665039,82.0,7.370869159698486,-0.0,1417.722412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.9213678240776062,0.2744686901569366,0.2473095208406448,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.9990000128746032,0.3723607659339905,0.3340041637420654,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.9476197361946106,0.2955028712749481,0.2069160789251327,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9866670966148376,0.3345430195331573,0.3168641924858093,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.8894360065460205,0.2483590245246887,1.119746446609497,291.0165710449219,291.0260009765625,289.25,286.6572570800781,291.02294921875,297.2343444824219,291.0170288085937,1.0,0.4774054288864136,1.0,1.0,0.2815653681755066,1.0,-2.6710238456726074,2.0783913135528564,0.592632532119751,1.4737169742584229,0.0,0.0,0.0,76.73600006103516,100.0,9.309494018554688,-0.0,1434.8304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.895440399646759,0.2751689553260803,0.2481298744678497,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.994104266166687,0.3734054863452911,0.3538137972354889,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.919750452041626,0.2966185510158539,0.207838162779808,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9632053971290588,0.3358122408390045,0.3182569146156311,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8650394082069397,0.2481145113706588,1.1195800304412842,291.0259094238281,291.0260009765625,289.25,286.6690673828125,291.03375244140625,297.2323913574219,291.0264587402344,1.0,0.485967755317688,1.0,1.0,0.2821564078330993,1.0,-2.6994223594665527,2.096665620803833,0.6027567386627197,1.4855897426605225,0.0,0.0,0.0,83.0506362915039,118.0,12.22227954864502,-0.0,1502.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257873535156,0.895440399646759,0.2751689553260803,0.2481298744678497,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.994104266166687,0.3734054863452911,0.3538137972354889,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258178710937,0.919750452041626,0.2966185510158539,0.207838162779808,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9632053971290588,0.3358122408390045,0.3182569146156311,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0257568359375,0.8650394082069397,0.2481145113706588,1.1195800304412842,291.0259094238281,291.0260009765625,289.25,286.6690673828125,291.03375244140625,297.2323913574219,291.0264587402344,1.0,0.485967755317688,1.0,1.0,0.2821564078330993,1.0,-2.6994223594665527,2.096665620803833,0.6027567386627197,1.4855897426605225,0.0,0.0,0.0,83.0506362915039,118.0,12.22227954864502,-0.0,1502.08203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8490023612976074,0.2757761478424072,0.2492043077945709,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9444717168807985,0.3739948868751526,0.3548329770565033,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.87027907371521,0.2976643443107605,0.2089746743440628,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9077423214912416,0.3370091319084167,0.3199374377727508,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8214938640594482,0.2477975934743881,1.120794415473938,291.03338623046875,291.0260009765625,289.25,286.6820068359375,291.0389404296875,297.227294921875,291.03369140625,1.0,0.4963563978672027,1.0,1.0,0.2827474176883697,1.0,-2.705770492553711,2.099475145339966,0.6062954664230347,1.4871506690979004,0.0,0.0,0.0,96.84873962402344,136.0,10.179291725158691,-0.0,1575.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.8490023612976074,0.2757761478424072,0.2492043077945709,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9444717168807985,0.3739948868751526,0.3548329770565033,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.87027907371521,0.2976643443107605,0.2089746743440628,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03338623046875,0.9077423214912416,0.3370091319084167,0.3199374377727508,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333251953125,0.8214938640594482,0.2477975934743881,1.120794415473938,291.03338623046875,291.0260009765625,289.25,286.6820068359375,291.0389404296875,297.227294921875,291.03369140625,1.0,0.4963563978672027,1.0,1.0,0.2827474176883697,1.0,-2.705770492553711,2.099475145339966,0.6062954664230347,1.4871506690979004,0.0,0.0,0.0,96.84873962402344,136.0,10.179291725158691,-0.0,1575.123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8146197199821472,0.2763361036777496,0.2502866685390472,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8988350629806519,0.375013530254364,0.3563109934329986,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8343260884284973,0.2986828684806824,0.2101318687200546,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.868039071559906,0.3381757438182831,0.3216435015201568,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.785341739654541,0.2474589198827743,1.1221526861190796,291.03631591796875,291.0260009765625,289.25,286.6958923339844,291.03863525390625,297.2247314453125,291.036376953125,1.0,0.5079674124717712,1.0,1.0,0.2825134396553039,1.0,-2.7139196395874023,2.105738401412964,0.608181357383728,1.4915536642074585,0.0,0.0,0.0,112.3512191772461,139.0,5.17408561706543,-0.0,1658.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8146197199821472,0.2763361036777496,0.2502866685390472,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8988350629806519,0.375013530254364,0.3563109934329986,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8343260884284973,0.2986828684806824,0.2101318687200546,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.868039071559906,0.3381757438182831,0.3216435015201568,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.785341739654541,0.2474589198827743,1.1221526861190796,291.03631591796875,291.0260009765625,289.25,286.6958923339844,291.03863525390625,297.2247314453125,291.036376953125,1.0,0.5079674124717712,1.0,1.0,0.2825134396553039,1.0,-2.7139196395874023,2.105738401412964,0.608181357383728,1.4915536642074585,0.0,0.0,0.0,112.3512191772461,139.0,5.17408561706543,-0.0,1658.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.794985830783844,0.2768512964248657,0.2511478662490845,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8770365118980408,0.3761906623840332,0.3578015565872192,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.815981924533844,0.2996698021888733,0.2111278027296066,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8479767441749573,0.3393043279647827,0.3231263756752014,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7654957175254822,0.2470956146717071,1.1225099563598633,291.0369567871094,291.0260009765625,289.25,286.71063232421875,291.03778076171875,297.2230834960937,291.0369873046875,1.0,0.5155639052391052,1.0,1.0,0.2822794616222381,1.0,-2.720156669616699,2.110733985900879,0.6094225645065308,1.4951611757278442,0.0,0.0,0.0,123.0576171875,127.0,1.960906982421875,-0.0,1717.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.794985830783844,0.2768512964248657,0.2511478662490845,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8770365118980408,0.3761906623840332,0.3578015565872192,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.815981924533844,0.2996698021888733,0.2111278027296066,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.8479767441749573,0.3393043279647827,0.3231263756752014,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369567871094,0.7654957175254822,0.2470956146717071,1.1225099563598633,291.0369567871094,291.0260009765625,289.25,286.71063232421875,291.03778076171875,297.2230834960937,291.0369873046875,1.0,0.5155639052391052,1.0,1.0,0.2822794616222381,1.0,-2.720156669616699,2.110733985900879,0.6094225645065308,1.4951611757278442,0.0,0.0,0.0,123.0576171875,127.0,1.960906982421875,-0.0,1717.1751708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7923038601875305,0.2771062850952148,0.2514373958110809,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8743066191673279,0.3768113851547241,0.3584415018558502,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.813598096370697,0.3001620769500732,0.2115178555250167,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.8454956412315369,0.3398633897304535,0.3237183690071106,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03692626953125,0.7625908255577087,0.2469135671854019,1.1220015287399292,291.03692626953125,291.0260009765625,289.25,286.71826171875,291.037109375,297.22247314453125,291.0368957519531,1.0,0.5165702104568481,1.0,1.0,0.2821624875068664,1.0,-2.7218456268310547,2.1122312545776367,0.6096144914627075,1.4963011741638184,0.0,0.0,0.0,124.77375030517578,127.0,0.8823295831680298,-0.0,1727.63427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7930678129196167,0.2773697674274444,0.251658171415329,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8753563761711121,0.3774502277374267,0.3590222597122192,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.8145173788070679,0.3006621897220611,0.2118542939424514,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8464468121528625,0.3404266834259033,0.3242346048355102,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.7628862857818604,0.2467395067214965,1.1211491823196411,291.0362548828125,291.0260009765625,289.25,286.7260131835937,291.03546142578125,297.2220764160156,291.0361633300781,1.0,0.5163867473602295,1.0,1.0,0.2819303274154663,1.0,-2.7228105068206787,2.1135194301605225,0.6092908978462219,1.4973711967468262,0.0,0.0,0.0,124.51570892333984,115.0,-0.5550440549850464,-0.0,1727.8682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8011674284934998,0.2779250144958496,0.2519898414611816,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8847121000289917,0.3787669241428375,0.3600834012031555,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8225326538085938,0.3016900420188904,0.2124408930540084,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8549796342849731,0.3415707945823669,0.3251406848430633,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.7696065306663513,0.2464223057031631,1.1189011335372925,291.0336608886719,291.0260009765625,289.25,286.741943359375,291.03179931640625,297.2216491699219,291.03350830078125,1.0,0.5135582685470581,1.0,1.0,0.2814659774303436,1.0,-2.7235777378082275,2.115325689315796,0.6082519888877869,1.49899160861969,0.0,0.0,0.0,120.3748550415039,103.0,-2.85105299949646,-0.0,1709.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.8011674284934998,0.2779250144958496,0.2519898414611816,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8847121000289917,0.3787669241428375,0.3600834012031555,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8225326538085938,0.3016900420188904,0.2124408930540084,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336608886719,0.8549796342849731,0.3415707945823669,0.3251406848430633,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03369140625,0.7696065306663513,0.2464223057031631,1.1189011335372925,291.0336608886719,291.0260009765625,289.25,286.741943359375,291.03179931640625,297.2216491699219,291.03350830078125,1.0,0.5135582685470581,1.0,1.0,0.2814659774303436,1.0,-2.7235777378082275,2.115325689315796,0.6082519888877869,1.49899160861969,0.0,0.0,0.0,120.3748550415039,103.0,-2.85105299949646,-0.0,1709.783447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8159821033477783,0.2785196602344513,0.2522372603416443,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9021520018577576,0.3801250159740448,0.3610608577728271,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8371627926826477,0.3027583360671997,0.2129622399806976,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8711795210838318,0.3427426517009735,0.3259461522102356,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7832522988319397,0.246152326464653,1.1162614822387695,291.0304260253906,291.0260009765625,289.25,286.7582702636719,291.02801513671875,297.2216796875,291.0302734375,1.0,0.5085384845733643,1.0,1.0,0.2810016572475433,1.0,-2.7234723567962646,2.116522312164306,0.6069502234458923,1.5001897811889648,0.0,0.0,0.0,113.01935577392578,91.0,-4.068487644195557,-0.0,1675.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8159821033477783,0.2785196602344513,0.2522372603416443,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.9021520018577576,0.3801250159740448,0.3610608577728271,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8371627926826477,0.3027583360671997,0.2129622399806976,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8711795210838318,0.3427426517009735,0.3259461522102356,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7832522988319397,0.246152326464653,1.1162614822387695,291.0304260253906,291.0260009765625,289.25,286.7582702636719,291.02801513671875,297.2216796875,291.0302734375,1.0,0.5085384845733643,1.0,1.0,0.2810016572475433,1.0,-2.7234723567962646,2.116522312164306,0.6069502234458923,1.5001897811889648,0.0,0.0,0.0,113.01935577392578,91.0,-4.068487644195557,-0.0,1675.4810791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8361929655075073,0.279153972864151,0.2524496912956238,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.929718017578125,0.3815183341503143,0.3619982600212097,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8588716983795166,0.3038694560527801,0.2134582549333572,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8952127695083618,0.343945562839508,0.3267060220241546,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8036633133888245,0.2459330111742019,1.113494038581848,291.02789306640625,291.0260009765625,289.25,286.7748107910156,291.0260925292969,297.2220153808594,291.0278015136719,1.0,0.5022189021110535,1.0,1.0,0.2807812690734863,1.0,-2.7230379581451416,2.116843938827514,0.6061940789222717,1.5005847215652466,0.0,0.0,0.0,103.77770233154295,79.0,-3.492932081222534,-0.0,1631.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8361929655075073,0.279153972864151,0.2524496912956238,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02789306640625,0.929718017578125,0.3815183341503143,0.3619982600212097,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8588716983795166,0.3038694560527801,0.2134582549333572,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8952127695083618,0.343945562839508,0.3267060220241546,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8036633133888245,0.2459330111742019,1.113494038581848,291.02789306640625,291.0260009765625,289.25,286.7748107910156,291.0260925292969,297.2220153808594,291.0278015136719,1.0,0.5022189021110535,1.0,1.0,0.2807812690734863,1.0,-2.7230379581451416,2.116843938827514,0.6061940789222717,1.5005847215652466,0.0,0.0,0.0,103.77770233154295,79.0,-3.492932081222534,-0.0,1631.945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8649709224700928,0.2798289656639099,0.252657026052475,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9668843746185304,0.3829460442066192,0.3629244863986969,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8902535438537598,0.3050256967544555,0.2139531224966049,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9311038255691528,0.3451825678348541,0.3274537324905395,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8302779197692871,0.2457666993141174,1.1107547283172607,291.02593994140625,291.0260009765625,289.25,286.7914428710937,291.0243530273437,297.22265625,291.0258483886719,1.0,0.4951188266277313,1.0,1.0,0.2805609107017517,1.0,-2.7226011753082275,2.117142677307129,0.605458676815033,1.5009552240371704,0.0,0.0,0.0,93.41957092285156,67.0,-2.972987651824951,-0.0,1583.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8649709224700928,0.2798289656639099,0.252657026052475,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9668843746185304,0.3829460442066192,0.3629244863986969,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8902535438537598,0.3050256967544555,0.2139531224966049,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.9311038255691528,0.3451825678348541,0.3274537324905395,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.8302779197692871,0.2457666993141174,1.1107547283172607,291.02593994140625,291.0260009765625,289.25,286.7914428710937,291.0243530273437,297.22265625,291.0258483886719,1.0,0.4951188266277313,1.0,1.0,0.2805609107017517,1.0,-2.7226011753082275,2.117142677307129,0.605458676815033,1.5009552240371704,0.0,0.0,0.0,93.41957092285156,67.0,-2.972987651824951,-0.0,1583.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8843005895614624,0.2801803350448608,0.2527633309364319,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9866686463356018,0.3836715221405029,0.3633881211280823,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9110960960388184,0.305620014667511,0.2142040878534317,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9546544551849364,0.3458131849765777,0.32782843708992,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8471148014068604,0.2457030117511749,1.1094223260879517,291.0249938964844,291.0260009765625,289.25,286.7997436523437,291.02349853515625,297.2230529785156,291.02490234375,1.0,0.4913738965988159,1.0,1.0,0.2804507315158844,1.0,-2.7224371433258057,2.117329835891724,0.6051072478294373,1.5011661052703855,0.0,0.0,0.0,87.96601104736328,67.0,-2.8044469356536865,-0.0,1557.692626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.90390807390213,0.2805273234844208,0.2529026567935943,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9990000128746032,0.3844794929027557,0.359536200761795,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9340861439704896,0.3062114715576172,0.2144817858934402,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.9756003618240356,0.3464387059211731,0.3282372057437897,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.8645094037055969,0.2456381916999817,1.1082695722579956,291.02459716796875,291.0260009765625,289.25,286.8080139160156,291.0227355957031,297.2236633300781,291.0245056152344,1.0,0.4873044788837433,1.0,1.0,0.2804667055606842,1.0,-2.717444896697998,2.11376953125,0.6036753058433533,1.4990369081497192,0.0,0.0,0.0,83.13514709472656,70.0,-2.287990093231201,-0.0,1528.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.919730007648468,0.2812007069587707,0.253397136926651,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9990000128746032,0.3872523903846741,0.3438024222850799,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9512637257575988,0.3073827624320984,0.2152100503444671,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9892401099205016,0.3476737737655639,0.329284131526947,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.8772990703582764,0.2455081045627594,1.1071102619171145,291.02203369140625,291.0260009765625,289.25,286.8243713378906,291.0201416015625,297.2295837402344,291.0218811035156,1.0,0.4827518165111542,1.0,1.0,0.2804986536502838,1.0,-2.6998538970947266,2.101389169692993,0.5984647274017334,1.4903786182403564,0.0,0.0,0.0,79.53881072998047,88.0,-3.064178705215454,-0.0,1487.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.919730007648468,0.2812007069587707,0.253397136926651,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9990000128746032,0.3872523903846741,0.3438024222850799,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9512637257575988,0.3073827624320984,0.2152100503444671,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.9892401099205016,0.3476737737655639,0.329284131526947,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02203369140625,0.8772990703582764,0.2455081045627594,1.1071102619171145,291.02203369140625,291.0260009765625,289.25,286.8243713378906,291.0201416015625,297.2295837402344,291.0218811035156,1.0,0.4827518165111542,1.0,1.0,0.2804986536502838,1.0,-2.6998538970947266,2.101389169692993,0.5984647274017334,1.4903786182403564,0.0,0.0,0.0,79.53881072998047,88.0,-3.064178705215454,-0.0,1487.09033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9134239554405212,0.2819314897060394,0.2540852725505829,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9990000128746032,0.3901316225528717,0.3509936928749084,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9454286098480223,0.3086284101009369,0.216099813580513,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9846357703208924,0.3489776253700256,0.3305437266826629,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.871181070804596,0.245476484298706,1.1070951223373413,291.0222473144531,291.0260009765625,289.25,286.84039306640625,291.0242614746094,297.2362976074219,291.0224914550781,1.0,0.4862388670444488,1.0,1.0,0.2805306017398834,1.0,-2.711850643157959,2.1097660064697266,0.6020848155021667,1.495620846748352,0.0,0.0,0.0,81.281494140625,106.0,0.7061046361923218,-0.0,1511.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9134239554405212,0.2819314897060394,0.2540852725505829,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9990000128746032,0.3901316225528717,0.3509936928749084,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9454286098480223,0.3086284101009369,0.216099813580513,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0222473144531,0.9846357703208924,0.3489776253700256,0.3305437266826629,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.022216796875,0.871181070804596,0.245476484298706,1.1070951223373413,291.0222473144531,291.0260009765625,289.25,286.84039306640625,291.0242614746094,297.2362976074219,291.0224914550781,1.0,0.4862388670444488,1.0,1.0,0.2805306017398834,1.0,-2.711850643157959,2.1097660064697266,0.6020848155021667,1.495620846748352,0.0,0.0,0.0,81.281494140625,106.0,0.7061046361923218,-0.0,1511.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8893676400184631,0.2826795279979706,0.2549653351306915,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.993977665901184,0.3911716043949127,0.3706538379192352,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9186261296272278,0.3099075257778168,0.21715047955513,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.961659014225006,0.3503105342388153,0.3320164680480957,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8489853739738464,0.2454799711704254,1.108157753944397,291.0273132324219,291.0260009765625,289.25,286.8558959960937,291.0317687988281,297.2341003417969,291.0277099609375,1.0,0.4952252507209778,1.0,1.0,0.2806973159313202,1.0,-2.7419395446777344,2.1303985118865967,0.611541211605072,1.509491801261902,0.0,0.0,0.0,88.026123046875,124.0,5.649174690246582,-0.0,1585.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8893676400184631,0.2826795279979706,0.2549653351306915,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.993977665901184,0.3911716043949127,0.3706538379192352,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272827148437,0.9186261296272278,0.3099075257778168,0.21715047955513,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273132324219,0.961659014225006,0.3503105342388153,0.3320164680480957,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0272521972656,0.8489853739738464,0.2454799711704254,1.108157753944397,291.0273132324219,291.0260009765625,289.25,286.8558959960937,291.0317687988281,297.2341003417969,291.0277099609375,1.0,0.4952252507209778,1.0,1.0,0.2806973159313202,1.0,-2.7419395446777344,2.1303985118865967,0.611541211605072,1.509491801261902,0.0,0.0,0.0,88.026123046875,124.0,5.649174690246582,-0.0,1585.2047119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8461946845054626,0.2833252251148224,0.256088376045227,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9475781321525574,0.3917448818683624,0.3716669976711273,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.872191846370697,0.3110992312431335,0.218400627374649,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9093016982078552,0.3515539765357971,0.3337570130825043,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8092734217643738,0.2453781515359878,1.1104300022125244,291.0311889648437,291.0260009765625,289.25,286.87078857421875,291.0338439941406,297.2288818359375,291.0313415527344,1.0,0.5059021711349487,1.0,1.0,0.2808640301227569,1.0,-2.749751567840576,2.135384559631348,0.6143670082092285,1.512920379638672,0.0,0.0,0.0,102.2225112915039,142.0,4.7161149978637695,-0.0,1663.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
