time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8461946845054626,0.2833252251148224,0.256088376045227,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9475781321525574,0.3917448818683624,0.3716669976711273,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.872191846370697,0.3110992312431335,0.218400627374649,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.9093016982078552,0.3515539765357971,0.3337570130825043,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311584472656,0.8092734217643738,0.2453781515359878,1.1104300022125244,291.0311889648437,291.0260009765625,289.25,286.87078857421875,291.0338439941406,297.2288818359375,291.0313415527344,1.0,0.5059021711349487,1.0,1.0,0.2808640301227569,1.0,-2.749751567840576,2.135384559631348,0.6143670082092285,1.512920379638672,0.0,0.0,0.0,102.2225112915039,142.0,4.7161149978637695,-0.0,1663.639892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8290755748748779,0.2836308479309082,0.2566496729850769,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9240436553955078,0.3922204077243805,0.3723623156547546,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.8537847399711609,0.3116830289363861,0.2190293818712234,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.8890974521636963,0.3521628081798553,0.3346316516399383,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325622558594,0.791171669960022,0.2453118413686752,1.1115683317184448,291.0325927734375,291.0260009765625,289.25,286.8779602050781,291.0351867675781,297.2274169921875,291.0327453613281,1.0,0.5117040872573853,1.0,1.0,0.2809473872184753,1.0,-2.7544362545013428,2.138436317443848,0.6159999966621399,1.5149110555648804,0.0,0.0,0.0,109.95360565185548,142.0,4.4125823974609375,-0.0,1706.83837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8137229681015015,0.2839251458644867,0.2572136223316192,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03350830078125,0.903624713420868,0.3927619159221649,0.3731535077095032,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8378891348838806,0.3122584521770477,0.2196623533964157,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.8713882565498352,0.3527623116970062,0.3355112373828888,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.774929404258728,0.2452362030744552,1.1127278804779053,291.03350830078125,291.0260009765625,289.25,286.8848876953125,291.0351867675781,297.226318359375,291.0335693359375,1.0,0.5176990628242493,1.0,1.0,0.280822604894638,1.0,-2.7592759132385254,2.1421332359313965,0.6171427369117737,1.5175111293792725,0.0,0.0,0.0,118.0297622680664,145.0,3.37115478515625,-0.0,1752.0408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7951176762580872,0.2844931185245514,0.258122056722641,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8827493190765381,0.3939385712146759,0.374642014503479,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8205509781837463,0.313392698764801,0.2207614779472351,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8521539568901062,0.353939950466156,0.3370409607887268,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7568227648735046,0.2450658231973648,1.1139649152755735,291.033935546875,291.0260009765625,289.25,286.8980712890625,291.03448486328125,297.2246398925781,291.033935546875,1.0,0.5254054665565491,1.0,1.0,0.2805729806423187,1.0,-2.7668049335479736,2.148092269897461,0.6187124848365784,1.5217957496643066,0.0,0.0,0.0,128.84889221191406,148.0,1.2068955898284912,-0.0,1814.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7951176762580872,0.2844931185245514,0.258122056722641,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8827493190765381,0.3939385712146759,0.374642014503479,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8205509781837463,0.313392698764801,0.2207614779472351,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.8521539568901062,0.353939950466156,0.3370409607887268,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.033935546875,0.7568227648735046,0.2450658231973648,1.1139649152755735,291.033935546875,291.0260009765625,289.25,286.8980712890625,291.03448486328125,297.2246398925781,291.033935546875,1.0,0.5254054665565491,1.0,1.0,0.2805729806423187,1.0,-2.7668049335479736,2.148092269897461,0.6187124848365784,1.5217957496643066,0.0,0.0,0.0,128.84889221191406,148.0,1.2068955898284912,-0.0,1814.4404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7839142680168152,0.2850594520568847,0.2589004337787628,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8707138895988464,0.3952008783817291,0.3760994076728821,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8101640343666077,0.3145275115966797,0.2217615842819214,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8412498831748962,0.3551087975502014,0.3384283781051636,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7462196350097656,0.2448924630880355,1.114548921585083,291.0335998535156,291.0260009765625,289.25,286.91015625,291.0335998535156,297.2236022949219,291.0335998535156,1.0,0.5309720039367676,1.0,1.0,0.2803233861923218,1.0,-2.7730636596679688,2.153168201446533,0.6198953986167908,1.5254547595977783,0.0,0.0,0.0,136.36734008789062,136.0,-0.0225010942667722,-0.0,1859.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7839142680168152,0.2850594520568847,0.2589004337787628,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8707138895988464,0.3952008783817291,0.3760994076728821,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8101640343666077,0.3145275115966797,0.2217615842819214,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8412498831748962,0.3551087975502014,0.3384283781051636,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.7462196350097656,0.2448924630880355,1.114548921585083,291.0335998535156,291.0260009765625,289.25,286.91015625,291.0335998535156,297.2236022949219,291.0335998535156,1.0,0.5309720039367676,1.0,1.0,0.2803233861923218,1.0,-2.7730636596679688,2.153168201446533,0.6198953986167908,1.5254547595977783,0.0,0.0,0.0,136.36734008789062,136.0,-0.0225010942667722,-0.0,1859.591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7852128148078918,0.2856437861919403,0.2593975663185119,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8725036978721619,0.396509051322937,0.3772982656955719,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8118702173233032,0.3156794905662536,0.2225431203842163,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8428776264190674,0.3562837839126587,0.3395102024078369,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7467336058616638,0.2447332292795181,1.1137157678604126,291.0325012207031,291.0260009765625,289.25,286.9210510253906,291.0316467285156,297.2229919433594,291.0324401855469,1.0,0.5307096242904663,1.0,1.0,0.2799998819828033,1.0,-2.776343822479248,2.156353235244751,0.6199905872344971,1.5279226303100586,0.0,0.0,0.0,135.9893798828125,124.0,-1.3160191774368286,-0.0,1862.8929443359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7852128148078918,0.2856437861919403,0.2593975663185119,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325012207031,0.8725036978721619,0.396509051322937,0.3772982656955719,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8118702173233032,0.3156794905662536,0.2225431203842163,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.8428776264190674,0.3562837839126587,0.3395102024078369,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03253173828125,0.7467336058616638,0.2447332292795181,1.1137157678604126,291.0325012207031,291.0260009765625,289.25,286.9210510253906,291.0316467285156,297.2229919433594,291.0324401855469,1.0,0.5307096242904663,1.0,1.0,0.2799998819828033,1.0,-2.776343822479248,2.156353235244751,0.6199905872344971,1.5279226303100586,0.0,0.0,0.0,135.9893798828125,124.0,-1.3160191774368286,-0.0,1862.8929443359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.794477641582489,0.2862742841243744,0.2597470879554748,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8831159472465515,0.3978634178638458,0.3783461451530456,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8211668729782104,0.3168745040893554,0.2232076376676559,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8525288105010986,0.3574886918067932,0.3404213488101959,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.7542978525161743,0.2446163594722747,1.112123727798462,291.0307006835937,291.0260009765625,289.25,286.9305725097656,291.0294189453125,297.222900390625,291.0306091308594,1.0,0.527301549911499,1.0,1.0,0.2796763777732849,1.0,-2.778004646301269,2.158414840698242,0.6195898056030273,1.5296019315719604,0.0,0.0,0.0,130.62522888183594,112.0,-2.226370334625244,-0.0,1840.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.794477641582489,0.2862742841243744,0.2597470879554748,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8831159472465515,0.3978634178638458,0.3783461451530456,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8211668729782104,0.3168745040893554,0.2232076376676559,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307006835937,0.8525288105010986,0.3574886918067932,0.3404213488101959,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.7542978525161743,0.2446163594722747,1.112123727798462,291.0307006835937,291.0260009765625,289.25,286.9305725097656,291.0294189453125,297.222900390625,291.0306091308594,1.0,0.527301549911499,1.0,1.0,0.2796763777732849,1.0,-2.778004646301269,2.158414840698242,0.6195898056030273,1.5296019315719604,0.0,0.0,0.0,130.62522888183594,112.0,-2.226370334625244,-0.0,1840.0684814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8013915419578552,0.2866075336933136,0.2598955929279327,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8910078406333923,0.398556113243103,0.3788405060768127,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8278594017028809,0.317489743232727,0.2235190719366073,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296936035156,0.8597801327705383,0.3581041395664215,0.3408441841602325,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.760197639465332,0.2445766478776931,1.1111971139907837,291.0296936035156,291.0260009765625,289.25,286.9347839355469,291.0282592773437,297.2230224609375,291.02960205078125,1.0,0.5248380303382874,1.0,1.0,0.2795146405696869,1.0,-2.778546094894409,2.159243583679199,0.6193026304244995,1.5303030014038086,0.0,0.0,0.0,126.7970733642578,112.0,-2.5121302604675293,-0.0,1822.771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8095948100090027,0.2869521379470825,0.2600353360176086,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02880859375,0.900479257106781,0.3992582261562347,0.3793238401412964,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.8358533978462219,0.3181167244911194,0.2238238155841827,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.868596613407135,0.3587283790111542,0.3412551283836365,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0288391113281,0.7674568295478821,0.2445497512817382,1.110231876373291,291.02880859375,291.0260009765625,289.25,286.9385681152344,291.02764892578125,297.2232360839844,291.0287475585937,1.0,0.5220330357551575,1.0,1.0,0.2794276475906372,1.0,-2.7789952754974365,2.159813642501831,0.6191816926002502,1.5307670831680298,0.0,0.0,0.0,122.45637512207033,100.0,-2.3804755210876465,-0.0,1802.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8287607431411743,0.2876732349395752,0.2603055834770202,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.926083207130432,0.4006887376308441,0.3802754282951355,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8562864065170288,0.3194044530391693,0.2244271486997604,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8911094665527344,0.3600025475025177,0.342060923576355,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7862135767936707,0.2445328533649444,1.1082760095596311,291.02752685546875,291.0260009765625,289.25,286.9449462890625,291.0265808105469,297.2238464355469,291.0274963378906,1.0,0.5157369375228882,1.0,1.0,0.2792536616325378,1.0,-2.779806613922119,2.1608657836914062,0.6189409494400024,1.5316288471221924,0.0,0.0,0.0,112.75562286376952,88.0,-1.9420517683029173,-0.0,1758.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8287607431411743,0.2876732349395752,0.2603055834770202,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.926083207130432,0.4006887376308441,0.3802754282951355,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8562864065170288,0.3194044530391693,0.2244271486997604,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.8911094665527344,0.3600025475025177,0.342060923576355,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.7862135767936707,0.2445328533649444,1.1082760095596311,291.02752685546875,291.0260009765625,289.25,286.9449462890625,291.0265808105469,297.2238464355469,291.0274963378906,1.0,0.5157369375228882,1.0,1.0,0.2792536616325378,1.0,-2.779806613922119,2.1608657836914062,0.6189409494400024,1.5316288471221924,0.0,0.0,0.0,112.75562286376952,88.0,-1.9420517683029173,-0.0,1758.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8542280793190002,0.2884335517883301,0.2605769038200378,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9604305624961852,0.4021516144275665,0.3812212944030761,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.884678304195404,0.3207355439662933,0.2250338643789291,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9228501915931702,0.3613094687461853,0.3428610563278198,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8114755153656006,0.2445643693208694,1.1063640117645264,291.0263977050781,291.0260009765625,289.25,286.94952392578125,291.02557373046875,297.2247314453125,291.0263671875,1.0,0.5087969303131104,1.0,1.0,0.2790796756744385,1.0,-2.780662298202514,2.161948680877685,0.6187136173248291,1.532515525817871,0.0,0.0,0.0,102.1107177734375,76.0,-1.6806951761245728,-0.0,1708.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8542280793190002,0.2884335517883301,0.2605769038200378,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9604305624961852,0.4021516144275665,0.3812212944030761,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.884678304195404,0.3207355439662933,0.2250338643789291,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.9228501915931702,0.3613094687461853,0.3428610563278198,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.8114755153656006,0.2445643693208694,1.1063640117645264,291.0263977050781,291.0260009765625,289.25,286.94952392578125,291.02557373046875,297.2247314453125,291.0263671875,1.0,0.5087969303131104,1.0,1.0,0.2790796756744385,1.0,-2.780662298202514,2.161948680877685,0.6187136173248291,1.532515525817871,0.0,0.0,0.0,102.1107177734375,76.0,-1.6806951761245728,-0.0,1708.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9049981236457824,0.2937241494655609,0.2639037668704986,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.9990000128746032,0.4084498286247253,0.3738896548748016,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9421209692955016,0.3267370164394378,0.2280718237161636,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.980444610118866,0.3673164248466491,0.3469629883766174,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8566782474517822,0.2496444582939148,1.1211501359939575,291.0348205566406,291.0260009765625,289.25,286.95269775390625,291.0399475097656,297.26873779296875,291.035400390625,1.0,0.5027412176132202,1.0,1.0,0.2790586054325104,1.0,-2.800558567047119,2.175889015197754,0.6246695518493652,1.54266619682312,0.0,0.0,0.0,88.98031616210938,79.0,9.608994483947754,-0.0,1677.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.9049981236457824,0.2937241494655609,0.2639037668704986,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348205566406,0.9990000128746032,0.4084498286247253,0.3738896548748016,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.9421209692955016,0.3267370164394378,0.2280718237161636,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0347595214844,0.980444610118866,0.3673164248466491,0.3469629883766174,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.8566782474517822,0.2496444582939148,1.1211501359939575,291.0348205566406,291.0260009765625,289.25,286.95269775390625,291.0399475097656,297.26873779296875,291.035400390625,1.0,0.5027412176132202,1.0,1.0,0.2790586054325104,1.0,-2.800558567047119,2.175889015197754,0.6246695518493652,1.54266619682312,0.0,0.0,0.0,88.98031616210938,79.0,9.608994483947754,-0.0,1677.2789306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9339534044265748,0.2973123490810394,0.2672478258609772,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9990000128746032,0.4159664809703827,0.3485629260540008,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9706755876541138,0.3313072323799133,0.2313111573457718,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9990000128746032,0.3719806671142578,0.3485571444034576,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.881747305393219,0.2536656260490417,1.139257788658142,291.0421142578125,291.0260009765625,289.25,286.9549560546875,291.0478820800781,297.3037414550781,291.0425109863281,1.0,0.5004180073738098,1.0,1.0,0.2790375351905823,1.0,-2.8038535118103027,2.178344249725342,0.6255091428756714,1.5437456369400024,0.0,0.0,0.0,84.17971801757812,99.0,10.195375442504885,-0.0,1657.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04205322265625,0.9339534044265748,0.2973123490810394,0.2672478258609772,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9990000128746032,0.4159664809703827,0.3485629260540008,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9706755876541138,0.3313072323799133,0.2313111573457718,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420837402344,0.9990000128746032,0.3719806671142578,0.3485571444034576,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.881747305393219,0.2536656260490417,1.139257788658142,291.0421142578125,291.0260009765625,289.25,286.9549560546875,291.0478820800781,297.3037414550781,291.0425109863281,1.0,0.5004180073738098,1.0,1.0,0.2790375351905823,1.0,-2.8038535118103027,2.178344249725342,0.6255091428756714,1.5437456369400024,0.0,0.0,0.0,84.17971801757812,99.0,10.195375442504885,-0.0,1657.9805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.9362704157829284,0.2987567782402038,0.2686189115047455,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.419755220413208,0.3481146395206451,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9730028510093688,0.3332986533641815,0.2327469736337661,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.3742215037345886,0.3481146395206451,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.8842834830284119,0.2554202675819397,1.147409200668335,291.0458984375,291.0260009765625,289.25,286.95574951171875,291.05352783203125,297.3193359375,291.04644775390625,1.0,0.5027334690093994,1.0,1.0,0.2790270149707794,1.0,-2.815439224243164,2.186548948287964,0.6288900971412659,1.548997163772583,0.0,0.0,0.0,84.5079574584961,99.0,11.118558883666992,-0.0,1677.186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504150390625,0.933907151222229,0.300065666437149,0.2698744237422943,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9990000128746032,0.4230741560459137,0.3520336151123047,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0504455566406,0.9713374376296996,0.3351696729660034,0.2341085374355316,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.9990000128746032,0.3762866556644439,0.3520336151123047,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.8829234838485718,0.2570507824420929,1.1551077365875244,291.05047607421875,291.0260009765625,289.25,286.9563903808594,291.0582275390625,297.3313903808594,291.051025390625,1.0,0.5070022344589233,1.0,1.0,0.2786768078804016,1.0,-2.8372182846069336,2.202775478363037,0.6344429850578308,1.5601723194122314,0.0,0.0,0.0,86.0447769165039,119.0,11.848644256591797,-0.0,1717.58544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9139203429222108,0.3024003803730011,0.2722119987010956,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9990000128746032,0.4277957677841186,0.3754938244819641,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9537076354026794,0.3386339545249939,0.2367097288370132,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9888450503349304,0.3796493709087372,0.3591050207614898,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8675059080123901,0.2599754631519317,1.1695351600646973,291.0592956542969,291.0260009765625,289.25,286.9570617675781,291.06744384765625,297.3427734375,291.0599060058594,1.0,0.5199750065803528,1.0,1.0,0.2779764533042907,1.0,-2.896531105041504,2.2464187145233154,0.6501124501228333,1.5904357433319092,0.0,0.0,0.0,92.84518432617188,137.0,12.325045585632324,-0.0,1843.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592346191406,0.9139203429222108,0.3024003803730011,0.2722119987010956,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.9990000128746032,0.4277957677841186,0.3754938244819641,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9537076354026794,0.3386339545249939,0.2367097288370132,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9888450503349304,0.3796493709087372,0.3591050207614898,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592041015625,0.8675059080123901,0.2599754631519317,1.1695351600646973,291.0592956542969,291.0260009765625,289.25,286.9570617675781,291.06744384765625,297.3427734375,291.0599060058594,1.0,0.5199750065803528,1.0,1.0,0.2779764533042907,1.0,-2.896531105041504,2.2464187145233154,0.6501124501228333,1.5904357433319092,0.0,0.0,0.0,92.84518432617188,137.0,12.325045585632324,-0.0,1843.820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8834868669509888,0.3044577240943908,0.2744328081607818,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.993976593017578,0.4293875992298126,0.4067634642124176,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.919965922832489,0.3417944610118866,0.2392081916332245,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.9598016142845154,0.3826749920845032,0.3623420298099518,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8415035605430603,0.2624715864658355,1.1827993392944336,291.0673522949219,291.0260009765625,289.25,286.95709228515625,291.0740966796875,297.3383483886719,291.06787109375,1.0,0.536236047744751,1.0,1.0,0.2772760689258575,1.0,-2.96211051940918,2.294495820999145,0.6676145792007446,1.6240462064743042,0.0,0.0,0.0,104.18498992919922,155.0,11.123563766479492,-0.0,2006.2747802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.8834868669509888,0.3044577240943908,0.2744328081607818,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.993976593017578,0.4293875992298126,0.4067634642124176,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673217773437,0.919965922832489,0.3417944610118866,0.2392081916332245,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673522949219,0.9598016142845154,0.3826749920845032,0.3623420298099518,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.8415035605430603,0.2624715864658355,1.1827993392944336,291.0673522949219,291.0260009765625,289.25,286.95709228515625,291.0740966796875,297.3383483886719,291.06787109375,1.0,0.536236047744751,1.0,1.0,0.2772760689258575,1.0,-2.96211051940918,2.294495820999145,0.6676145792007446,1.6240462064743042,0.0,0.0,0.0,104.18498992919922,155.0,11.123563766479492,-0.0,2006.2747802734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.8389653563499451,0.3061815798282623,0.2767260074615478,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.943915843963623,0.4305534958839416,0.4084102511405945,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8712894320487976,0.3445828557014465,0.2417368739843368,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.9049705862998962,0.3853945732116699,0.3656853437423706,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.8008918166160583,0.2644615769386291,1.195635199546814,291.0660095214844,291.0260009765625,289.25,286.9564819335937,291.0653381347656,297.3305969238281,291.0658874511719,1.0,0.5515491962432861,1.0,1.0,0.2756920754909515,1.0,-2.987534999847412,2.316878318786621,0.6706565618515015,1.6411361694335938,0.0,0.0,0.0,123.44304656982422,173.0,0.1506480127573013,-0.0,2148.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.8389653563499451,0.3061815798282623,0.2767260074615478,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.943915843963623,0.4305534958839416,0.4084102511405945,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8712894320487976,0.3445828557014465,0.2417368739843368,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.9049705862998962,0.3853945732116699,0.3656853437423706,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660705566406,0.8008918166160583,0.2644615769386291,1.195635199546814,291.0660095214844,291.0260009765625,289.25,286.9564819335937,291.0653381347656,297.3305969238281,291.0658874511719,1.0,0.5515491962432861,1.0,1.0,0.2756920754909515,1.0,-2.987534999847412,2.316878318786621,0.6706565618515015,1.6411361694335938,0.0,0.0,0.0,123.44304656982422,173.0,0.1506480127573013,-0.0,2148.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.8090837001800537,0.3077253699302673,0.2788154184818268,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.9029392600059508,0.432421326637268,0.4107443392276764,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.8397974967956543,0.3471559882164001,0.2440821081399917,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.870354950428009,0.3879304528236389,0.3688172399997711,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.7704955339431763,0.2661404907703399,1.2068233489990234,291.0597229003906,291.0260009765625,289.25,286.95538330078125,291.0566711425781,297.32598876953125,291.0595397949219,1.0,0.5664256811141968,1.0,1.0,0.2741080522537231,1.0,-3.012888193130493,2.339394807815552,0.6734933853149414,1.6580655574798584,0.0,0.0,0.0,142.44956970214844,176.0,-6.138812065124512,-0.0,2290.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597839355469,0.8090837001800537,0.3077253699302673,0.2788154184818268,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.9029392600059508,0.432421326637268,0.4107443392276764,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.8397974967956543,0.3471559882164001,0.2440821081399917,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.870354950428009,0.3879304528236389,0.3688172399997711,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.059814453125,0.7704955339431763,0.2661404907703399,1.2068233489990234,291.0597229003906,291.0260009765625,289.25,286.95538330078125,291.0566711425781,297.32598876953125,291.0595397949219,1.0,0.5664256811141968,1.0,1.0,0.2741080522537231,1.0,-3.012888193130493,2.339394807815552,0.6734933853149414,1.6580655574798584,0.0,0.0,0.0,142.44956970214844,176.0,-6.138812065124512,-0.0,2290.896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.799511730670929,0.3084506392478943,0.2797229588031769,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8920533061027527,0.4334622323513031,0.4119503498077392,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.8309417366981506,0.3483840227127075,0.2451399117708206,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.8604434132575989,0.389145016670227,0.3702342510223388,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561828613281,0.7617260217666626,0.2668934166431427,1.2115492820739746,291.0560913085937,291.0260009765625,289.25,286.9546203613281,291.0521240234375,297.323974609375,291.0558776855469,1.0,0.5718052387237549,1.0,1.0,0.2733160555362701,1.0,-3.024087905883789,2.349627733230591,0.6744604110717773,1.6658707857131958,0.0,0.0,0.0,149.47640991210938,176.0,-8.088336944580078,-0.0,2347.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.7926630973815918,0.3091564774513244,0.2805540561676025,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.8844088912010193,0.4345460534095764,0.4131508469581604,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05242919921875,0.8247696757316589,0.3495830297470093,0.2461317181587219,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523986816406,0.8535853028297424,0.3903316855430603,0.3715639412403106,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0524597167969,0.7556167840957642,0.2675982415676117,1.2157622575759888,291.0523681640625,291.0260009765625,289.25,286.95379638671875,291.04833984375,297.3220520019531,291.0521545410156,1.0,0.5763549208641052,1.0,1.0,0.2726515233516693,1.0,-3.034387588500977,2.358886957168579,0.6755004525184631,1.6728811264038086,0.0,0.0,0.0,155.04307556152344,179.0,-9.009161949157717,-0.0,2395.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.7834335565567017,0.3105365037918091,0.2820868790149688,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.874284565448761,0.4367793500423431,0.4155332148075104,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.8165221810340881,0.3519249856472015,0.2479968667030334,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.8446024656295776,0.3926487863063812,0.3740639090538025,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.7475143074989319,0.2689054310321808,1.2232056856155396,291.04510498046875,291.0260009765625,289.25,286.9518127441406,291.0406494140625,297.31842041015625,291.0448608398437,1.0,0.5837050080299377,1.0,1.0,0.2713224589824676,1.0,-3.0532920360565186,2.3761892318725586,0.6771029829978943,1.6860555410385132,0.0,0.0,0.0,163.60060119628906,167.0,-9.893342971801758,-0.0,2474.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.045166015625,0.7834335565567017,0.3105365037918091,0.2820868790149688,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.04510498046875,0.874284565448761,0.4367793500423431,0.4155332148075104,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.8165221810340881,0.3519249856472015,0.2479968667030334,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451354980469,0.8446024656295776,0.3926487863063812,0.3740639090538025,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.7475143074989319,0.2689054310321808,1.2232056856155396,291.04510498046875,291.0260009765625,289.25,286.9518127441406,291.0406494140625,297.31842041015625,291.0448608398437,1.0,0.5837050080299377,1.0,1.0,0.2713224589824676,1.0,-3.0532920360565186,2.3761892318725586,0.6771029829978943,1.6860555410385132,0.0,0.0,0.0,163.60060119628906,167.0,-9.893342971801758,-0.0,2474.658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.7854880690574646,0.31189826130867,0.2832776606082916,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8767951130867004,0.4390507340431213,0.4176285564899444,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.8190491199493408,0.3542196154594421,0.2495754510164261,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8470485806465149,0.3949142098426819,0.3761732280254364,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7493812441825867,0.2701166272163391,1.228574275970459,291.03729248046875,291.0260009765625,289.25,286.94952392578125,291.0322570800781,297.31500244140625,291.0370178222656,1.0,0.5851209759712219,1.0,1.0,0.269993394613266,1.0,-3.068135499954224,2.39064359664917,0.677492082118988,1.6973283290863037,0.0,0.0,0.0,163.5094451904297,155.0,-10.773021697998049,-0.0,2502.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
