time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.7854880690574646,0.31189826130867,0.2832776606082916,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03729248046875,0.8767951130867004,0.4390507340431213,0.4176285564899444,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.037353515625,0.8190491199493408,0.3542196154594421,0.2495754510164261,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373229980469,0.8470485806465149,0.3949142098426819,0.3761732280254364,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0373840332031,0.7493812441825867,0.2701166272163391,1.228574275970459,291.03729248046875,291.0260009765625,289.25,286.94952392578125,291.0322570800781,297.31500244140625,291.0370178222656,1.0,0.5851209759712219,1.0,1.0,0.269993394613266,1.0,-3.068135499954224,2.39064359664917,0.677492082118988,1.6973283290863037,0.0,0.0,0.0,163.5094451904297,155.0,-10.773021697998049,-0.0,2502.190185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7945635914802551,0.3132860064506531,0.2842871844768524,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8871738314628601,0.4413560926914215,0.4195493161678314,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.828188955783844,0.356512576341629,0.2509931325912475,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8566743731498718,0.3971695303916931,0.3780573904514313,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7574953436851501,0.2712881863117218,1.2327265739440918,291.03228759765625,291.0260009765625,289.25,286.9469909667969,291.02947998046875,297.3120422363281,291.0321960449219,1.0,0.5834293961524963,1.0,1.0,0.2694644033908844,1.0,-3.080621719360352,2.401141405105591,0.679480254650116,1.7051405906677246,0.0,0.0,0.0,158.12210083007812,143.0,-7.467185974121094,-0.0,2497.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7945635914802551,0.3132860064506531,0.2842871844768524,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8871738314628601,0.4413560926914215,0.4195493161678314,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.828188955783844,0.356512576341629,0.2509931325912475,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.8566743731498718,0.3971695303916931,0.3780573904514313,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7574953436851501,0.2712881863117218,1.2327265739440918,291.03228759765625,291.0260009765625,289.25,286.9469909667969,291.02947998046875,297.3120422363281,291.0321960449219,1.0,0.5834293961524963,1.0,1.0,0.2694644033908844,1.0,-3.080621719360352,2.401141405105591,0.679480254650116,1.7051405906677246,0.0,0.0,0.0,158.12210083007812,143.0,-7.467185974121094,-0.0,2497.6083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8086280822753906,0.3147201538085937,0.2852290570735931,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9032997488975524,0.4436995387077331,0.4213932752609253,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8421444892883301,0.3588306605815887,0.252342015504837,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.871822714805603,0.3994414210319519,0.379840224981308,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7704165577888489,0.2724580466747284,1.2363035678863523,291.029052734375,291.0260009765625,289.25,286.9443054199219,291.0269775390625,297.3097229003906,291.02899169921875,1.0,0.5799716711044312,1.0,1.0,0.2689354419708252,1.0,-3.0920372009277344,2.4108145236968994,0.6812227368354797,1.7123557329177856,0.0,0.0,0.0,149.82568359375,131.0,-5.3985276222229,-0.0,2475.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8086280822753906,0.3147201538085937,0.2852290570735931,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.9032997488975524,0.4436995387077331,0.4213932752609253,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8421444892883301,0.3588306605815887,0.252342015504837,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.871822714805603,0.3994414210319519,0.379840224981308,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.7704165577888489,0.2724580466747284,1.2363035678863523,291.029052734375,291.0260009765625,289.25,286.9443054199219,291.0269775390625,297.3097229003906,291.02899169921875,1.0,0.5799716711044312,1.0,1.0,0.2689354419708252,1.0,-3.0920372009277344,2.4108145236968994,0.6812227368354797,1.7123557329177856,0.0,0.0,0.0,149.82568359375,131.0,-5.3985276222229,-0.0,2475.580810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.8169403076171875,0.31545090675354,0.2856884300708771,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.9139385223388672,0.4448807835578918,0.4222992062568664,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.8509657979011536,0.3599980473518371,0.2530031502246856,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.027587890625,0.881411612033844,0.4005827903747558,0.3807108104228973,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.7786327004432678,0.2730454504489898,1.2379748821258545,291.027587890625,291.0260009765625,289.25,286.9429016113281,291.02569580078125,297.3087463378906,291.0274963378906,1.0,0.57783043384552,1.0,1.0,0.2686709463596344,1.0,-3.097530126571656,2.4155020713806152,0.6820279359817505,1.715860366821289,0.0,0.0,0.0,144.99493408203125,131.0,-4.838634967803955,-0.0,2460.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8260118365287781,0.3161892294883728,0.2861442267894745,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.9266643524169922,0.4460670053958893,0.4231988787651062,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.8611118793487549,0.3611706495285034,0.2536596357822418,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02685546875,0.8923267722129822,0.4017276763916015,0.3815734684467315,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0268859863281,0.7880071401596069,0.2736354768276214,1.2396039962768557,291.02685546875,291.0260009765625,289.25,286.9414978027344,291.02606201171875,297.3078918457031,291.0268859863281,1.0,0.575520396232605,1.0,1.0,0.2686371207237243,1.0,-3.102944850921631,2.419487953186035,0.6834569573402405,1.718681812286377,0.0,0.0,0.0,139.88568115234375,119.0,-3.3557190895080566,-0.0,2443.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8477264642715454,0.317690759897232,0.2870559692382812,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.956459641456604,0.44845712184906,0.4249913692474365,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8860237002372742,0.3635353744029999,0.2549685537815094,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9196430444717408,0.4040319919586181,0.3832885324954986,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8103737831115723,0.2748280763626098,1.2428035736083984,291.0269775390625,291.0260009765625,289.25,286.9386901855469,291.0271911621094,297.3064880371094,291.02703857421875,1.0,0.5705575942993164,1.0,1.0,0.2685694396495819,1.0,-3.113678455352783,2.4273040294647217,0.686374306678772,1.7241873741149902,0.0,0.0,0.0,129.08990478515625,107.0,-0.8029738068580627,-0.0,2406.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8477264642715454,0.317690759897232,0.2870559692382812,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.956459641456604,0.44845712184906,0.4249913692474365,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8860237002372742,0.3635353744029999,0.2549685537815094,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.9196430444717408,0.4040319919586181,0.3832885324954986,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.8103737831115723,0.2748280763626098,1.2428035736083984,291.0269775390625,291.0260009765625,289.25,286.9386901855469,291.0271911621094,297.3064880371094,291.02703857421875,1.0,0.5705575942993164,1.0,1.0,0.2685694396495819,1.0,-3.113678455352783,2.4273040294647217,0.686374306678772,1.7241873741149902,0.0,0.0,0.0,129.08990478515625,107.0,-0.8029738068580627,-0.0,2406.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8770076036453247,0.3192191421985626,0.2879741489887237,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9883124828338624,0.4508666098117828,0.4267823696136474,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9196592569351196,0.3659224808216095,0.2562785744667053,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9567104578018188,0.4063518643379211,0.3849985599517822,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8368170261383057,0.2760370373725891,1.2459784746170044,291.0277099609375,291.0260009765625,289.25,286.9359130859375,291.0283508300781,297.3054504394531,291.0277709960937,1.0,0.5652734041213989,1.0,1.0,0.2685017585754394,1.0,-3.1243369579315186,2.4350688457489014,0.6892682313919067,1.7296572923660278,0.0,0.0,0.0,117.75263214111328,110.0,0.4468030631542206,-0.0,2366.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8770076036453247,0.3192191421985626,0.2879741489887237,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9883124828338624,0.4508666098117828,0.4267823696136474,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9196592569351196,0.3659224808216095,0.2562785744667053,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.9567104578018188,0.4063518643379211,0.3849985599517822,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0277099609375,0.8368170261383057,0.2760370373725891,1.2459784746170044,291.0277099609375,291.0260009765625,289.25,286.9359130859375,291.0283508300781,297.3054504394531,291.0277709960937,1.0,0.5652734041213989,1.0,1.0,0.2685017585754394,1.0,-3.1243369579315186,2.4350688457489014,0.6892682313919067,1.7296572923660278,0.0,0.0,0.0,117.75263214111328,110.0,0.4468030631542206,-0.0,2366.429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8930411338806152,0.3207385838031769,0.2891526818275451,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9990000128746032,0.4533590376377105,0.4257666170597076,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9394315481185912,0.3683031499385834,0.2577912509441376,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9742338061332704,0.4086616933345794,0.3869787156581878,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8508979678153992,0.2772383093833923,1.2504451274871826,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.0295104980469,297.3046264648437,291.029052734375,1.0,0.5640778541564941,1.0,1.0,0.2684551179409027,1.0,-3.133255958557129,2.441513776779175,0.6917422413825989,1.7343767881393433,0.0,0.0,0.0,113.14933776855467,113.0,1.267199158668518,-0.0,2359.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8930411338806152,0.3207385838031769,0.2891526818275451,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9990000128746032,0.4533590376377105,0.4257666170597076,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9394315481185912,0.3683031499385834,0.2577912509441376,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.9742338061332704,0.4086616933345794,0.3869787156581878,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.8508979678153992,0.2772383093833923,1.2504451274871826,291.02899169921875,291.0260009765625,289.25,286.9332580566406,291.0295104980469,297.3046264648437,291.029052734375,1.0,0.5640778541564941,1.0,1.0,0.2684551179409027,1.0,-3.133255958557129,2.441513776779175,0.6917422413825989,1.7343767881393433,0.0,0.0,0.0,113.14933776855467,113.0,1.267199158668518,-0.0,2359.22265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8981374502182007,0.3222120702266693,0.290431946516037,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9990000128746032,0.4564478695392608,0.4206456243991852,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9459830522537231,0.370646983385086,0.2593879699707031,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9794859886169434,0.4109328687191009,0.3890708982944488,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8553667664527893,0.2784029245376587,1.2554503679275513,291.02960205078125,291.0260009765625,289.25,286.9307861328125,291.0304870605469,297.3055419921875,291.0296936035156,1.0,0.5645737051963806,1.0,1.0,0.2684084475040436,1.0,-3.1399848461151123,2.446446418762207,0.6935385465621948,1.7377313375473022,0.0,0.0,0.0,112.26030731201172,116.0,1.182139873504639,-0.0,2366.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8981374502182007,0.3222120702266693,0.290431946516037,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9990000128746032,0.4564478695392608,0.4206456243991852,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9459830522537231,0.370646983385086,0.2593879699707031,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.9794859886169434,0.4109328687191009,0.3890708982944488,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02960205078125,0.8553667664527893,0.2784029245376587,1.2554503679275513,291.02960205078125,291.0260009765625,289.25,286.9307861328125,291.0304870605469,297.3055419921875,291.0296936035156,1.0,0.5645737051963806,1.0,1.0,0.2684084475040436,1.0,-3.1399848461151123,2.446446418762207,0.6935385465621948,1.7377313375473022,0.0,0.0,0.0,112.26030731201172,116.0,1.182139873504639,-0.0,2366.439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8993930220603943,0.322939783334732,0.2910776138305664,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.4580892622470855,0.4198705554008484,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9477320313453674,0.3718128204345703,0.2601932287216186,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9808111786842346,0.4120612442493438,0.3901253640651703,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8564489483833313,0.2789794504642486,1.2579991817474363,291.0302429199219,291.0260009765625,289.25,286.9296569824219,291.0314025878906,297.30633544921875,291.03033447265625,1.0,0.5653430223464966,1.0,1.0,0.268385112285614,1.0,-3.1451287269592285,2.45017147064209,0.6949573159217834,1.7403156757354736,0.0,0.0,0.0,112.30007934570312,116.0,1.508564829826355,-0.0,2376.350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9000550508499146,0.3236618340015411,0.2917251288890838,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9990000128746032,0.459711343050003,0.4199045300483703,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.9487953186035156,0.3729745149612427,0.2610009908676147,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.981568455696106,0.4131845235824585,0.3911824226379394,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.8569971323013306,0.2795516550540924,1.260564208030701,291.0308837890625,291.0260009765625,289.25,286.9285888671875,291.03204345703125,297.3070373535156,291.0309753417969,1.0,0.5663764476776123,1.0,1.0,0.2683043777942657,1.0,-3.1512715816497803,2.4547698497772217,0.6965017914772034,1.743552803993225,0.0,0.0,0.0,112.56388092041016,119.0,1.6148113012313845,-0.0,2389.39111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.89996737241745,0.3250875174999237,0.2930200695991516,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9990000128746032,0.4627858698368072,0.4218880534172058,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9493112564086914,0.3752833306789398,0.2626193165779114,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.98176372051239,0.4154135286808014,0.3932975232601166,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8568171858787537,0.2806794643402099,1.2657064199447632,291.0321350097656,291.0260009765625,289.25,286.9267578125,291.0334777832031,297.3077087402344,291.0322570800781,1.0,0.569060206413269,1.0,1.0,0.2681429088115692,1.0,-3.165881395339966,2.465643405914306,0.7002379298210144,1.7511907815933228,0.0,0.0,0.0,113.62174987792967,122.0,1.7717159986495972,-0.0,2422.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.89996737241745,0.3250875174999237,0.2930200695991516,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9990000128746032,0.4627858698368072,0.4218880534172058,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.9493112564086914,0.3752833306789398,0.2626193165779114,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.98176372051239,0.4154135286808014,0.3932975232601166,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321350097656,0.8568171858787537,0.2806794643402099,1.2657064199447632,291.0321350097656,291.0260009765625,289.25,286.9267578125,291.0334777832031,297.3077087402344,291.0322570800781,1.0,0.569060206413269,1.0,1.0,0.2681429088115692,1.0,-3.165881395339966,2.465643405914306,0.7002379298210144,1.7511907815933228,0.0,0.0,0.0,113.62174987792967,122.0,1.7717159986495972,-0.0,2422.914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.898391604423523,0.3264881670475006,0.2943097054958343,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9990000128746032,0.4655400216579437,0.4259111881256103,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.948132336139679,0.3775709867477417,0.2642364203929901,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9805685877799988,0.417616993188858,0.3954069316387176,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8552908897399902,0.281780481338501,1.2708202600479126,291.0335693359375,291.0260009765625,289.25,286.92529296875,291.0350036621094,297.3070678710937,291.03369140625,1.0,0.5723898410797119,1.0,1.0,0.2679814398288727,1.0,-3.182896614074707,2.47823166847229,0.704664945602417,1.7600120306015017,0.0,0.0,0.0,115.24950408935548,125.0,1.9408056735992432,-0.0,2464.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.898391604423523,0.3264881670475006,0.2943097054958343,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9990000128746032,0.4655400216579437,0.4259111881256103,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.948132336139679,0.3775709867477417,0.2642364203929901,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.9805685877799988,0.417616993188858,0.3954069316387176,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335388183594,0.8552908897399902,0.281780481338501,1.2708202600479126,291.0335693359375,291.0260009765625,289.25,286.92529296875,291.0350036621094,297.3070678710937,291.03369140625,1.0,0.5723898410797119,1.0,1.0,0.2679814398288727,1.0,-3.182896614074707,2.47823166847229,0.704664945602417,1.7600120306015017,0.0,0.0,0.0,115.24950408935548,125.0,1.9408056735992432,-0.0,2464.466552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8957608342170715,0.3278613984584808,0.2955884933471679,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9990000128746032,0.4679267704486847,0.4314278662204742,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9457299709320068,0.3798339366912842,0.2658470869064331,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9783474206924438,0.4197911918163299,0.3975033164024353,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8528159856796265,0.2828486859798431,1.2758591175079346,291.034423828125,291.0260009765625,289.25,286.9243469238281,291.0355224609375,297.3050231933594,291.0345153808594,1.0,0.5761796236038208,1.0,1.0,0.2676921486854553,1.0,-3.201581716537476,2.492394208908081,0.709187388420105,1.7700361013412476,0.0,0.0,0.0,117.30484771728516,128.0,1.3606795072555542,-0.0,2512.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8957608342170715,0.3278613984584808,0.2955884933471679,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9990000128746032,0.4679267704486847,0.4314278662204742,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9457299709320068,0.3798339366912842,0.2658470869064331,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.9783474206924438,0.4197911918163299,0.3975033164024353,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.034423828125,0.8528159856796265,0.2828486859798431,1.2758591175079346,291.034423828125,291.0260009765625,289.25,286.9243469238281,291.0355224609375,297.3050231933594,291.0345153808594,1.0,0.5761796236038208,1.0,1.0,0.2676921486854553,1.0,-3.201581716537476,2.492394208908081,0.709187388420105,1.7700361013412476,0.0,0.0,0.0,117.30484771728516,128.0,1.3606795072555542,-0.0,2512.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8924493789672852,0.3292047381401062,0.296850323677063,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.9990000128746032,0.4699593484401703,0.4379671216011047,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.9425052404403688,0.382068783044815,0.2674458920955658,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.9754027724266052,0.4219330251216888,0.3995796740055084,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8497384190559387,0.2838802635669708,1.2807848453521729,291.0349426269531,291.0260009765625,289.25,286.9239501953125,291.035888671875,297.3017883300781,291.0350341796875,1.0,0.5802696347236633,1.0,1.0,0.2674028575420379,1.0,-3.2213027477264404,2.507317304611206,0.7139856219291687,1.7805893421173096,0.0,0.0,0.0,119.66455078125,131.0,0.9046033024787904,-0.0,2563.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8924493789672852,0.3292047381401062,0.296850323677063,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.9990000128746032,0.4699593484401703,0.4379671216011047,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.9425052404403688,0.382068783044815,0.2674458920955658,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.9754027724266052,0.4219330251216888,0.3995796740055084,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0349426269531,0.8497384190559387,0.2838802635669708,1.2807848453521729,291.0349426269531,291.0260009765625,289.25,286.9239501953125,291.035888671875,297.3017883300781,291.0350341796875,1.0,0.5802696347236633,1.0,1.0,0.2674028575420379,1.0,-3.2213027477264404,2.507317304611206,0.7139856219291687,1.7805893421173096,0.0,0.0,0.0,119.66455078125,131.0,0.9046033024787904,-0.0,2563.852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8906033039093018,0.3298644721508026,0.2974734306335449,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9990000128746032,0.4708389043807983,0.441542237997055,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9406524300575256,0.3831746578216553,0.2682395577430725,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9737066626548768,0.4229906499385834,0.4006084203720093,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8480334877967834,0.2843807935714721,1.2831944227218628,291.0351257324219,291.0260009765625,289.25,286.9239807128906,291.0359802246094,297.2997436523437,291.03521728515625,1.0,0.5823992490768433,1.0,1.0,0.2672581970691681,1.0,-3.2314341068267822,2.514975547790528,0.7164584994316101,1.786002278327942,0.0,0.0,0.0,120.9387664794922,131.0,0.7372534871101379,-0.0,2591.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.888541042804718,0.3305158615112304,0.2980929017066955,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9990000128746032,0.4716463983058929,0.4450403451919555,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9385301470756532,0.3842723369598388,0.2690305113792419,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.9717613458633424,0.4240389764308929,0.4016324579715729,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8461398482322693,0.2848710715770721,1.2855769395828247,291.0351257324219,291.0260009765625,289.25,286.9241943359375,291.0357666015625,297.29754638671875,291.03521728515625,1.0,0.5845491290092468,1.0,1.0,0.2670747339725494,1.0,-3.24141001701355,2.5226378440856934,0.7187721729278564,1.7914634943008425,0.0,0.0,0.0,122.29752349853516,134.0,0.3964570462703705,-0.0,2618.572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.882117748260498,0.3317796587944031,0.2993353307247162,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9952990412712096,0.473274827003479,0.4480603337287903,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9314752221107484,0.3864294290542602,0.2706156075000763,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9652990698814392,0.4260942637920379,0.4036820530891418,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8403400182723999,0.2858080565929413,1.2903366088867188,291.0345764160156,291.0260009765625,289.25,286.92510986328125,291.0345764160156,297.2933044433594,291.0346069335937,1.0,0.5885860323905945,1.0,1.0,0.2667077481746673,1.0,-3.2567875385284424,2.534718036651612,0.7220693826675415,1.800238847732544,0.0,0.0,0.0,125.72927856445312,137.0,-0.5379003286361694,-0.0,2668.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.882117748260498,0.3317796587944031,0.2993353307247162,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9952990412712096,0.473274827003479,0.4480603337287903,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9314752221107484,0.3864294290542602,0.2706156075000763,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345764160156,0.9652990698814392,0.4260942637920379,0.4036820530891418,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346069335937,0.8403400182723999,0.2858080565929413,1.2903366088867188,291.0345764160156,291.0260009765625,289.25,286.92510986328125,291.0345764160156,297.2933044433594,291.0346069335937,1.0,0.5885860323905945,1.0,1.0,0.2667077481746673,1.0,-3.2567875385284424,2.534718036651612,0.7220693826675415,1.800238847732544,0.0,0.0,0.0,125.72927856445312,137.0,-0.5379003286361694,-0.0,2668.586181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8758031129837036,0.3330053687095642,0.3005445897579193,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.989873230457306,0.4751091003417969,0.4498481154441833,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9244540333747864,0.388549268245697,0.272175520658493,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.9586017727851868,0.4281079769134521,0.4056936204433441,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8346588015556335,0.2867038547992706,1.2949122190475464,291.0334167480469,291.0260009765625,289.25,286.92681884765625,291.0331726074219,297.2899780273437,291.033447265625,1.0,0.5923558473587036,1.0,1.0,0.2663407623767853,1.0,-3.270066976547241,2.5453250408172607,0.7247418761253357,1.807912945747376,0.0,0.0,0.0,129.18760681152344,140.0,-1.2479625940322876,-0.0,2715.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8758031129837036,0.3330053687095642,0.3005445897579193,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.989873230457306,0.4751091003417969,0.4498481154441833,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.9244540333747864,0.388549268245697,0.272175520658493,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334167480469,0.9586017727851868,0.4281079769134521,0.4056936204433441,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.033447265625,0.8346588015556335,0.2867038547992706,1.2949122190475464,291.0334167480469,291.0260009765625,289.25,286.92681884765625,291.0331726074219,297.2899780273437,291.033447265625,1.0,0.5923558473587036,1.0,1.0,0.2663407623767853,1.0,-3.270066976547241,2.5453250408172607,0.7247418761253357,1.807912945747376,0.0,0.0,0.0,129.18760681152344,140.0,-1.2479625940322876,-0.0,2715.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8703102469444275,0.3342042565345764,0.3017217516899109,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9848870635032654,0.4770328998565674,0.4517390429973602,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9184051156044006,0.3906427919864654,0.2737108469009399,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9525392055511476,0.4300906062126159,0.4076676070690155,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8296939730644226,0.2875716686248779,1.299320936203003,291.0324401855469,291.0260009765625,289.25,286.92938232421875,291.0322265625,297.2872009277344,291.032470703125,1.0,0.5960045456886292,1.0,1.0,0.2660273015499115,1.0,-3.283277750015259,2.5557291507720947,0.7275485396385193,1.81539785861969,0.0,0.0,0.0,132.47279357910156,143.0,-1.295642614364624,-0.0,2760.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8703102469444275,0.3342042565345764,0.3017217516899109,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9848870635032654,0.4770328998565674,0.4517390429973602,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9184051156044006,0.3906427919864654,0.2737108469009399,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9525392055511476,0.4300906062126159,0.4076676070690155,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.8296939730644226,0.2875716686248779,1.299320936203003,291.0324401855469,291.0260009765625,289.25,286.92938232421875,291.0322265625,297.2872009277344,291.032470703125,1.0,0.5960045456886292,1.0,1.0,0.2660273015499115,1.0,-3.283277750015259,2.5557291507720947,0.7275485396385193,1.81539785861969,0.0,0.0,0.0,132.47279357910156,143.0,-1.295642614364624,-0.0,2760.777099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8653362989425659,0.3353776037693023,0.3028725981712341,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.980133056640625,0.4789856374263763,0.453667014837265,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9130205512046814,0.3927114009857178,0.2752260863780975,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9468650221824646,0.432043194770813,0.4096096456050873,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8251553177833557,0.2884142994880676,1.3035975694656372,291.03155517578125,291.0260009765625,289.25,286.932861328125,291.0313415527344,297.28466796875,291.03155517578125,1.0,0.5995630025863647,1.0,1.0,0.2657138109207153,1.0,-3.296281099319458,2.565988063812256,0.7302930355072021,1.8227777481079104,0.0,0.0,0.0,135.66830444335938,146.0,-1.2765260934829712,-0.0,2805.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8653362989425659,0.3353776037693023,0.3028725981712341,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.980133056640625,0.4789856374263763,0.453667014837265,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9130205512046814,0.3927114009857178,0.2752260863780975,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9468650221824646,0.432043194770813,0.4096096456050873,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.8251553177833557,0.2884142994880676,1.3035975694656372,291.03155517578125,291.0260009765625,289.25,286.932861328125,291.0313415527344,297.28466796875,291.03155517578125,1.0,0.5995630025863647,1.0,1.0,0.2657138109207153,1.0,-3.296281099319458,2.565988063812256,0.7302930355072021,1.8227777481079104,0.0,0.0,0.0,135.66830444335938,146.0,-1.2765260934829712,-0.0,2805.851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.862994372844696,0.3359550833702087,0.3034391403198242,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9778093099594116,0.4799624681472778,0.4546332955360412,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9105311036109924,0.3937368392944336,0.2759770154953003,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.9441359639167786,0.4330087602138519,0.4105698466300964,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310974121094,0.8229960799217224,0.28882697224617,1.305693745613098,291.0310974121094,291.0260009765625,289.25,286.9349670410156,291.0308837890625,297.283447265625,291.0310974121094,1.0,0.6013160943984985,1.0,1.0,0.265557050704956,1.0,-3.3027029037475586,2.57106351852417,0.7316393852233887,1.8264291286468504,0.0,0.0,0.0,137.24681091308594,146.0,-1.2750859260559082,-0.0,2828.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
