time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8607329726219177,0.3365275263786316,0.3040007948875427,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9755107164382936,0.4809375405311584,0.4555985033512115,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.9081634283065796,0.3947574198246002,0.276724249124527,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.9414678812026978,0.4339683651924133,0.4115240275859833,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8208928108215332,0.2892350554466247,1.307767033576965,291.0307922363281,291.0260009765625,289.25,286.93731689453125,291.0307922363281,297.2822570800781,291.03082275390625,1.0,0.603055477142334,1.0,1.0,0.265453964471817,1.0,-3.3090782165527344,2.575949192047119,0.7331290245056152,1.8299002647399905,0.0,0.0,0.0,138.8175811767578,149.0,-1.027368426322937,-0.0,2850.56396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8564342856407166,0.3376557528972626,0.3051080405712127,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9709908962249756,0.4828766882419586,0.4575196504592895,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9037893414497375,0.3967825472354889,0.2782066762447357,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9363168478012084,0.4358673989772796,0.4134122133255005,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8168298602104187,0.2900361120700836,1.3118400573730469,291.030517578125,291.0260009765625,289.25,286.9428405761719,291.0306701660156,297.27996826171875,291.03057861328125,1.0,0.6064912676811218,1.0,1.0,0.2652477920055389,1.0,-3.321672439575196,2.585592031478882,0.7360804080963135,1.8367432355880733,0.0,0.0,0.0,141.9355010986328,152.0,-0.6085637807846069,-0.0,2894.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8564342856407166,0.3376557528972626,0.3051080405712127,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9709908962249756,0.4828766882419586,0.4575196504592895,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9037893414497375,0.3967825472354889,0.2782066762447357,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9363168478012084,0.4358673989772796,0.4134122133255005,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.8168298602104187,0.2900361120700836,1.3118400573730469,291.030517578125,291.0260009765625,289.25,286.9428405761719,291.0306701660156,297.27996826171875,291.03057861328125,1.0,0.6064912676811218,1.0,1.0,0.2652477920055389,1.0,-3.321672439575196,2.585592031478882,0.7360804080963135,1.8367432355880733,0.0,0.0,0.0,141.9355010986328,152.0,-0.6085637807846069,-0.0,2894.98828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8523860573768616,0.3387622535228729,0.3061957359313965,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9665486812591552,0.4847956299781799,0.4594230651855469,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8997988104820251,0.3987870216369629,0.2796745002269745,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9313858151435852,0.4377407431602478,0.4152759313583374,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8129010200500488,0.2908189594745636,1.315829157829285,291.0303039550781,291.0260009765625,289.25,286.94952392578125,291.0304870605469,297.2777709960937,291.03033447265625,1.0,0.6098796725273132,1.0,1.0,0.2650416195392608,1.0,-3.334073066711426,2.595102310180664,0.7389706969261169,1.8434903621673584,0.0,0.0,0.0,145.03610229492188,155.0,-0.4287161231040954,-0.0,2939.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8523860573768616,0.3387622535228729,0.3061957359313965,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9665486812591552,0.4847956299781799,0.4594230651855469,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8997988104820251,0.3987870216369629,0.2796745002269745,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.9313858151435852,0.4377407431602478,0.4152759313583374,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303039550781,0.8129010200500488,0.2908189594745636,1.315829157829285,291.0303039550781,291.0260009765625,289.25,286.94952392578125,291.0304870605469,297.2777709960937,291.03033447265625,1.0,0.6098796725273132,1.0,1.0,0.2650416195392608,1.0,-3.334073066711426,2.595102310180664,0.7389706969261169,1.8434903621673584,0.0,0.0,0.0,145.03610229492188,155.0,-0.4287161231040954,-0.0,2939.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8485468626022339,0.3398435711860657,0.3072618246078491,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.96216881275177,0.4866876304149627,0.4613028466701507,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8960043787956238,0.4007677435874939,0.2811264395713806,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9266596436500548,0.4395854473114013,0.4171135425567627,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8090524077415466,0.2915824055671692,1.3197332620620728,291.029541015625,291.02801513671875,289.2483825683594,286.9569091796875,291.029296875,297.27557373046875,291.029541015625,1.0,0.6132240295410156,1.0,1.0,0.2648715376853943,1.0,-3.346267938613892,2.6043601036071777,0.7419078350067139,1.85002601146698,0.0,0.0,0.0,148.12786865234375,158.0,-0.9954742193222046,-0.0,2983.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8485468626022339,0.3398435711860657,0.3072618246078491,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.96216881275177,0.4866876304149627,0.4613028466701507,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8960043787956238,0.4007677435874939,0.2811264395713806,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9266596436500548,0.4395854473114013,0.4171135425567627,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.8090524077415466,0.2915824055671692,1.3197332620620728,291.029541015625,291.02801513671875,289.2483825683594,286.9569091796875,291.029296875,297.27557373046875,291.029541015625,1.0,0.6132240295410156,1.0,1.0,0.2648715376853943,1.0,-3.346267938613892,2.6043601036071777,0.7419078350067139,1.85002601146698,0.0,0.0,0.0,148.12786865234375,158.0,-0.9954742193222046,-0.0,2983.251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8448654413223267,0.3408884406089782,0.308298647403717,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9578202962875366,0.4885399937629699,0.4631491899490356,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.892351508140564,0.4027144610881805,0.2825571298599243,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.922107458114624,0.4413914382457733,0.4189179837703705,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.805219292640686,0.2923195958137512,1.3235313892364502,291.02691650390625,291.0339050292969,289.2436218261719,286.9645690917969,291.025634765625,297.2732849121094,291.02685546875,1.0,0.6165222525596619,1.0,1.0,0.2647014856338501,1.0,-3.35819411277771,2.613426685333252,0.744767427444458,1.8564282655715945,0.0,0.0,0.0,151.22279357910156,161.0,-2.9300053119659424,-0.0,3027.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8448654413223267,0.3408884406089782,0.308298647403717,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.9578202962875366,0.4885399937629699,0.4631491899490356,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.892351508140564,0.4027144610881805,0.2825571298599243,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.922107458114624,0.4413914382457733,0.4189179837703705,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.805219292640686,0.2923195958137512,1.3235313892364502,291.02691650390625,291.0339050292969,289.2436218261719,286.9645690917969,291.025634765625,297.2732849121094,291.02685546875,1.0,0.6165222525596619,1.0,1.0,0.2647014856338501,1.0,-3.35819411277771,2.613426685333252,0.744767427444458,1.8564282655715945,0.0,0.0,0.0,151.22279357910156,161.0,-2.9300053119659424,-0.0,3027.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.8430704474449158,0.341394305229187,0.3088035583496094,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.9556496143341064,0.4894482493400574,0.4640569686889648,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.890565812587738,0.4036723971366882,0.283262699842453,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.919889748096466,0.4422773420810699,0.4198054075241089,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.803311824798584,0.2926763892173767,1.3253828287124634,291.0248413085937,291.0382080078125,289.2401733398437,286.96844482421875,291.02294921875,297.2720642089844,291.02471923828125,1.0,0.618152916431427,1.0,1.0,0.264616459608078,1.0,-3.364035129547119,2.617874383926392,0.7461609244346619,1.859570860862732,0.0,0.0,0.0,152.7744903564453,161.0,-4.194360256195068,-0.0,3048.768310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8413032293319702,0.3418905735015869,0.3092996180057525,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9534816145896912,0.4903458058834076,0.464954525232315,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.8888054490089417,0.4046213030815124,0.2839618623256683,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.9177126884460448,0.44315305352211,0.4206831157207489,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0231628417969,0.8014256358146667,0.2930260300636291,1.327202320098877,291.02313232421875,291.0433654785156,289.2359924316406,286.9723815917969,291.0216064453125,297.2708435058594,291.0230712890625,1.0,0.6197710633277893,1.0,1.0,0.2648128569126129,1.0,-3.369795799255371,2.6214232444763184,0.7483727335929871,1.8618353605270384,0.0,0.0,0.0,154.32907104492188,164.0,-4.261295318603516,-0.0,3070.420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8378688097000122,0.3428583145141601,0.310268372297287,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.9491859078407288,0.4921119809150696,0.4667214155197143,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.8853826522827148,0.406495451927185,0.2853429019451141,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.913516640663147,0.4448767900466919,0.4224115014076233,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.797737717628479,0.2937063872814178,1.330753207206726,291.0197448730469,291.0561218261719,289.2257080078125,286.9803771972656,291.01776123046875,297.2683410644531,291.0196228027344,1.0,0.6229693293571472,1.0,1.0,0.2652057111263275,1.0,-3.381096601486206,2.6282436847686768,0.7528528571128845,1.8661353588104248,0.0,0.0,0.0,157.43719482421875,167.0,-4.781741619110107,-0.0,3113.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8378688097000122,0.3428583145141601,0.310268372297287,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.9491859078407288,0.4921119809150696,0.4667214155197143,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.8853826522827148,0.406495451927185,0.2853429019451141,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0197448730469,0.913516640663147,0.4448767900466919,0.4224115014076233,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.797737717628479,0.2937063872814178,1.330753207206726,291.0197448730469,291.0561218261719,289.2257080078125,286.9803771972656,291.01776123046875,297.2683410644531,291.0196228027344,1.0,0.6229693293571472,1.0,1.0,0.2652057111263275,1.0,-3.381096601486206,2.6282436847686768,0.7528528571128845,1.8661353588104248,0.0,0.0,0.0,157.43719482421875,167.0,-4.781741619110107,-0.0,3113.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8345457911491394,0.3437831103801727,0.311201274394989,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9449380040168762,0.4938291609287262,0.4684450328350067,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8820730447769165,0.4083285927772522,0.2866973578929901,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9095302820205688,0.4465542137622833,0.4240988790988922,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.7941492199897766,0.2943558096885681,1.3341739177703855,291.0147399902344,291.0719299316406,289.21295166015625,286.98846435546875,291.0119323730469,297.2657470703125,291.0145874023437,1.0,0.6261129975318909,1.0,1.0,0.2655985653400421,1.0,-3.392064094543457,2.6348202228546143,0.7572437524795532,1.8702679872512813,0.0,0.0,0.0,160.54647827148438,170.0,-6.450240135192871,-0.0,3155.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.8345457911491394,0.3437831103801727,0.311201274394989,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9449380040168762,0.4938291609287262,0.4684450328350067,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.8820730447769165,0.4083285927772522,0.2866973578929901,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.9095302820205688,0.4465542137622833,0.4240988790988922,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01483154296875,0.7941492199897766,0.2943558096885681,1.3341739177703855,291.0147399902344,291.0719299316406,289.21295166015625,286.98846435546875,291.0119323730469,297.2657470703125,291.0145874023437,1.0,0.6261129975318909,1.0,1.0,0.2655985653400421,1.0,-3.392064094543457,2.6348202228546143,0.7572437524795532,1.8702679872512813,0.0,0.0,0.0,160.54647827148438,170.0,-6.450240135192871,-0.0,3155.974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8313384056091309,0.3446883261203766,0.3121078908443451,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.9407663941383362,0.4955197870731354,0.470134973526001,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8788880109786987,0.4101420938968658,0.2880319356918335,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.9057868123054504,0.4482059776782989,0.4257541596889496,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.7906723022460938,0.2949890792369842,1.3374955654144287,291.015625,291.0904846191406,289.197998046875,286.9966125488281,291.0166015625,297.26324462890625,291.0157775878906,1.0,0.6292070746421814,1.0,1.0,0.267677366733551,1.0,-3.402777910232544,2.635946035385132,0.7668317556381226,1.869024991989136,0.0,0.0,0.0,163.65052795410156,173.0,-0.1388433575630188,-0.0,3198.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.8313384056091309,0.3446883261203766,0.3121078908443451,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.9407663941383362,0.4955197870731354,0.470134973526001,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.8788880109786987,0.4101420938968658,0.2880319356918335,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.9057868123054504,0.4482059776782989,0.4257541596889496,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155944824219,0.7906723022460938,0.2949890792369842,1.3374955654144287,291.015625,291.0904846191406,289.197998046875,286.9966125488281,291.0166015625,297.26324462890625,291.0157775878906,1.0,0.6292070746421814,1.0,1.0,0.267677366733551,1.0,-3.402777910232544,2.635946035385132,0.7668317556381226,1.869024991989136,0.0,0.0,0.0,163.65052795410156,173.0,-0.1388433575630188,-0.0,3198.131103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.828338623046875,0.3456068336963653,0.3130213618278503,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9368143677711488,0.4972149431705475,0.4718238115310669,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8759347200393677,0.4119659066200256,0.2893698811531067,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9024131894111632,0.4498612880706787,0.427407443523407,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.7874077558517456,0.2956319451332092,1.340833067893982,291.01873779296875,291.11151123046875,289.1810302734375,287.0047912597656,291.0205078125,297.2611389160156,291.0188903808594,1.0,0.6322724223136902,1.0,1.0,0.2697561681270599,1.0,-3.4135191440582275,2.636878728866577,0.7766404747962952,1.8675827980041504,0.0,0.0,0.0,166.71011352539062,176.0,2.834773540496826,-0.0,3240.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.828338623046875,0.3456068336963653,0.3130213618278503,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9368143677711488,0.4972149431705475,0.4718238115310669,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.8759347200393677,0.4119659066200256,0.2893698811531067,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01873779296875,0.9024131894111632,0.4498612880706787,0.427407443523407,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.7874077558517456,0.2956319451332092,1.340833067893982,291.01873779296875,291.11151123046875,289.1810302734375,287.0047912597656,291.0205078125,297.2611389160156,291.0188903808594,1.0,0.6322724223136902,1.0,1.0,0.2697561681270599,1.0,-3.4135191440582275,2.636878728866577,0.7766404747962952,1.8675827980041504,0.0,0.0,0.0,166.71011352539062,176.0,2.834773540496826,-0.0,3240.3388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.8268974423408508,0.3460644781589508,0.3134780824184418,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9349040985107422,0.4980581104755401,0.4726654291152954,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.8745260238647461,0.4128759205341339,0.2900384664535522,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.900821089744568,0.4506849348545074,0.4282314479351043,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02008056640625,0.7858406901359558,0.2959549725055694,1.3425108194351196,291.0201110839844,291.12286376953125,289.171875,287.00885009765625,291.0219116210937,297.2601623535156,291.020263671875,1.0,0.633797287940979,1.0,1.0,0.2707955539226532,1.0,-3.4188947677612305,2.637333869934082,0.7815608978271484,1.866851806640625,0.0,0.0,0.0,168.23048400878906,176.0,3.223373889923096,-0.0,3261.4912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.8254841566085815,0.3465267121791839,0.3139359354972839,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243835449219,0.9330262541770936,0.4989044666290283,0.4735069274902344,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8731508851051331,0.4137901365756988,0.2907077670097351,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8992611765861511,0.4515114724636078,0.4290553331375122,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.7843064665794373,0.2962822020053863,1.3441977500915527,291.0243835449219,291.134765625,289.16229248046875,287.0129089355469,291.0296936035156,297.25927734375,291.0248413085937,1.0,0.6353186368942261,1.0,1.0,0.2727810442447662,1.0,-3.424281358718872,2.6349096298217773,0.78937166929245,1.86324942111969,0.0,0.0,0.0,169.7496337890625,179.0,7.903743743896484,-0.0,3282.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8228262662887573,0.3474945425987243,0.3148797154426574,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.929488480091095,0.5006345510482788,0.4752139747142792,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8705960512161255,0.4156583845615387,0.2920661568641662,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8963361382484436,0.4531992673873901,0.4307252764701843,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.7814242243766785,0.2969716787338257,1.3476853370666504,291.0380554199219,291.1499938964844,289.1419982910156,287.02099609375,291.04595947265625,297.258056640625,291.0386047363281,1.0,0.6383671760559082,1.0,1.0,0.2767519950866699,1.0,-3.4353058338165283,2.629783868789673,0.8055218458175659,1.855705976486206,0.0,0.0,0.0,172.74649047851562,182.0,15.751175880432127,-0.0,3325.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379333496094,0.8228262662887573,0.3474945425987243,0.3148797154426574,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.929488480091095,0.5006345510482788,0.4752139747142792,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.8705960512161255,0.4156583845615387,0.2920661568641662,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380249023437,0.8963361382484436,0.4531992673873901,0.4307252764701843,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03790283203125,0.7814242243766785,0.2969716787338257,1.3476853370666504,291.0380554199219,291.1499938964844,289.1419982910156,287.02099609375,291.04595947265625,297.258056640625,291.0386047363281,1.0,0.6383671760559082,1.0,1.0,0.2767519950866699,1.0,-3.4353058338165283,2.629783868789673,0.8055218458175659,1.855705976486206,0.0,0.0,0.0,172.74649047851562,182.0,15.751175880432127,-0.0,3325.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8203697800636292,0.3485073447227478,0.3158659338951111,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.9262226223945618,0.5024036765098572,0.4769591987133026,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.8682771921157837,0.417569488286972,0.2934553921222687,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8936475515365601,0.454924464225769,0.4324313104152679,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.7787749767303467,0.2977077960968017,1.3513755798339844,291.0527038574219,291.1499938964844,289.120361328125,287.0289306640625,291.0615539550781,297.25738525390625,291.05328369140625,1.0,0.6414409875869751,1.0,1.0,0.2807229459285736,1.0,-3.446751832962036,2.6248745918273926,0.8218771815299988,1.8482834100723269,0.0,0.0,0.0,175.70184326171875,185.0,18.91232681274414,-0.0,3369.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525817871094,0.8203697800636292,0.3485073447227478,0.3158659338951111,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.9262226223945618,0.5024036765098572,0.4769591987133026,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.8682771921157837,0.417569488286972,0.2934553921222687,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.8936475515365601,0.454924464225769,0.4324313104152679,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.7787749767303467,0.2977077960968017,1.3513755798339844,291.0527038574219,291.1499938964844,289.120361328125,287.0289306640625,291.0615539550781,297.25738525390625,291.05328369140625,1.0,0.6414409875869751,1.0,1.0,0.2807229459285736,1.0,-3.446751832962036,2.6248745918273926,0.8218771815299988,1.8482834100723269,0.0,0.0,0.0,175.70184326171875,185.0,18.91232681274414,-0.0,3369.606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8180358409881592,0.349546879529953,0.3168777227401733,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.923139750957489,0.5041959285736084,0.4787274301052093,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8661118149757385,0.4195079803466797,0.2948644757270813,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8911128640174866,0.4566725790500641,0.4341599643230438,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7762874364852905,0.2984811663627624,1.3552340269088743,291.0687561035156,291.1499938964844,289.0976257324219,287.0367431640625,291.07861328125,297.257080078125,291.0693664550781,1.0,0.6445416212081909,1.0,1.0,0.2849768102169037,1.0,-3.458510160446167,2.619205951690674,0.8393040895462036,1.8400280475616453,0.0,0.0,0.0,178.64846801757812,188.0,21.366682052612305,-0.0,3414.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8180358409881592,0.349546879529953,0.3168777227401733,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687561035156,0.923139750957489,0.5041959285736084,0.4787274301052093,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8661118149757385,0.4195079803466797,0.2948644757270813,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.8911128640174866,0.4566725790500641,0.4341599643230438,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7762874364852905,0.2984811663627624,1.3552340269088743,291.0687561035156,291.1499938964844,289.0976257324219,287.0367431640625,291.07861328125,297.257080078125,291.0693664550781,1.0,0.6445416212081909,1.0,1.0,0.2849768102169037,1.0,-3.458510160446167,2.619205951690674,0.8393040895462036,1.8400280475616453,0.0,0.0,0.0,178.64846801757812,188.0,21.366682052612305,-0.0,3414.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8157917261123657,0.3506048321723938,0.3179075717926025,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.9202091097831726,0.5060039162635803,0.480511873960495,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8640678524971008,0.4214670956134796,0.2962888479232788,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8887001276016235,0.4584367573261261,0.4359050095081329,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7739328742027283,0.2992866635322571,1.3592402935028076,291.0852355957031,291.1499938964844,289.0740051269531,287.0443420410156,291.0953674316406,297.25701904296875,291.0858764648437,1.0,0.6476677060127258,1.0,1.0,0.2892306447029114,1.0,-3.4705255031585693,2.6136064529418945,0.8569189310073853,1.8317691087722776,0.0,0.0,0.0,181.59706115722656,191.0,22.42552757263184,-0.0,3460.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851135253906,0.8157917261123657,0.3506048321723938,0.3179075717926025,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.9202091097831726,0.5060039162635803,0.480511873960495,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.8640678524971008,0.4214670956134796,0.2962888479232788,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8887001276016235,0.4584367573261261,0.4359050095081329,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.7739328742027283,0.2992866635322571,1.3592402935028076,291.0852355957031,291.1499938964844,289.0740051269531,287.0443420410156,291.0953674316406,297.25701904296875,291.0858764648437,1.0,0.6476677060127258,1.0,1.0,0.2892306447029114,1.0,-3.4705255031585693,2.6136064529418945,0.8569189310073853,1.8317691087722776,0.0,0.0,0.0,181.59706115722656,191.0,22.42552757263184,-0.0,3460.313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8146935105323792,0.3511373698711395,0.3184264600276947,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.9187917709350586,0.5069106221199036,0.4814074337482452,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934143066406,0.8630820512771606,0.4224513471126556,0.2970048189163208,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.8875300884246826,0.459321916103363,0.4367811679840088,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932922363281,0.772796630859375,0.2996988892555237,1.3612889051437378,291.0934753417969,291.1499938964844,289.0619201660156,287.0480651855469,291.1036376953125,297.25701904296875,291.0940856933594,1.0,0.6492384672164917,1.0,1.0,0.2913575768470764,1.0,-3.4766056537628174,2.610828399658203,0.865777313709259,1.82763671875,0.0,0.0,0.0,183.0748291015625,191.0,22.627397537231445,-0.0,3483.520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985412597656,0.8136042356491089,0.3516634404659271,0.3189440071582794,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.9174001216888428,0.5078107714653015,0.4823012053966522,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.862113893032074,0.4234306216239929,0.2977204620838165,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985717773437,0.8863779902458191,0.4602013528347015,0.4376559555530548,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0985107421875,0.7716817855834961,0.3001117408275604,1.3633540868759155,291.0985717773437,291.1499938964844,289.0497131347656,287.0517272949219,291.10516357421875,297.2569885253906,291.098876953125,1.0,0.6508128046989441,1.0,1.0,0.2925420701503753,1.0,-3.4827001094818115,2.6109611988067627,0.8717390298843384,1.826395988464356,0.0,0.0,0.0,184.5571746826172,194.0,18.0185775756836,-0.0,3506.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8113390207290649,0.3526526391506195,0.3199368715286255,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.9145638346672058,0.5095484852790833,0.4840446412563324,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8601188063621521,0.4253337681293487,0.2991236448287964,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.8840118050575256,0.4619031846523285,0.4393659234046936,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.7694147229194641,0.3009082078933716,1.3674110174179075,291.1028137207031,291.1499938964844,289.02496337890625,287.058837890625,291.1064453125,297.2563781738281,291.1029663085937,1.0,0.6539464592933655,1.0,1.0,0.2949110865592956,1.0,-3.494616270065308,2.6114091873168945,0.8832070231437683,1.824140667915344,0.0,0.0,0.0,187.5796661376953,197.0,9.67934226989746,-0.0,3553.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8113390207290649,0.3526526391506195,0.3199368715286255,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.9145638346672058,0.5095484852790833,0.4840446412563324,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.8601188063621521,0.4253337681293487,0.2991236448287964,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.8840118050575256,0.4619031846523285,0.4393659234046936,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.7694147229194641,0.3009082078933716,1.3674110174179075,291.1028137207031,291.1499938964844,289.02496337890625,287.058837890625,291.1064453125,297.2563781738281,291.1029663085937,1.0,0.6539464592933655,1.0,1.0,0.2949110865592956,1.0,-3.494616270065308,2.6114091873168945,0.8832070231437683,1.824140667915344,0.0,0.0,0.0,187.5796661376953,197.0,9.67934226989746,-0.0,3553.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8089622259140015,0.3535696268081665,0.320866197347641,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.9116849899291992,0.5112118721008301,0.4857201278209686,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.858060359954834,0.42717245221138,0.300483226776123,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8815782070159912,0.4635361731052398,0.4410133957862854,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7671040892601013,0.3016636371612549,1.371304631233215,291.1052551269531,291.1499938964844,289.0,287.065673828125,291.107421875,297.25518798828125,291.1053771972656,1.0,0.6570367813110352,1.0,1.0,0.2972800731658935,1.0,-3.5060503482818604,2.611489772796631,0.8945606350898743,1.821588397026062,0.0,0.0,0.0,190.66114807128903,200.0,5.327329158782959,-0.0,3599.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8089622259140015,0.3535696268081665,0.320866197347641,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.9116849899291992,0.5112118721008301,0.4857201278209686,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.858060359954834,0.42717245221138,0.300483226776123,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.8815782070159912,0.4635361731052398,0.4410133957862854,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.7671040892601013,0.3016636371612549,1.371304631233215,291.1052551269531,291.1499938964844,289.0,287.065673828125,291.107421875,297.25518798828125,291.1053771972656,1.0,0.6570367813110352,1.0,1.0,0.2972800731658935,1.0,-3.5060503482818604,2.611489772796631,0.8945606350898743,1.821588397026062,0.0,0.0,0.0,190.66114807128903,200.0,5.327329158782959,-0.0,3599.64404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8065016269683838,0.354416012763977,0.3217352926731109,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.9088245630264282,0.5128002166748047,0.4873286485671997,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8559786677360535,0.4289461970329284,0.3018002510070801,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8791190981864929,0.4650990664958954,0.4425985217094421,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.7647817134857178,0.3023733794689178,1.375012755393982,291.1039123535156,291.1499938964844,288.9750366210937,287.0722045898437,291.1036071777344,297.2535400390625,291.1038513183594,1.0,0.6600695252418518,1.0,1.0,0.2990260720252991,1.0,-3.5169827938079834,2.613203287124634,0.9037794470787048,1.8207366466522217,0.0,0.0,0.0,193.7750701904297,203.0,0.0421891883015632,-0.0,3645.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
