time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8065016269683838,0.354416012763977,0.3217352926731109,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.9088245630264282,0.5128002166748047,0.4873286485671997,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8559786677360535,0.4289461970329284,0.3018002510070801,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039123535156,0.8791190981864929,0.4650990664958954,0.4425985217094421,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1039428710937,0.7647817134857178,0.3023733794689178,1.375012755393982,291.1039123535156,291.1499938964844,288.9750366210937,287.0722045898437,291.1036071777344,297.2535400390625,291.1038513183594,1.0,0.6600695252418518,1.0,1.0,0.2990260720252991,1.0,-3.5169827938079834,2.613203287124634,0.9037794470787048,1.8207366466522217,0.0,0.0,0.0,193.7750701904297,203.0,0.0421891883015632,-0.0,3645.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8039586544036865,0.355187714099884,0.3225383758544922,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.9059993028640748,0.5143071413040161,0.4888620972633362,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8538756966590881,0.4306493401527405,0.3030692040920257,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8766370415687561,0.4665855467319488,0.4441132843494415,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7624468803405762,0.3030302822589874,1.3784950971603394,291.1007995605469,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2513732910156,291.1007080078125,1.0,0.6630285382270813,1.0,1.0,0.3007720708847046,1.0,-3.5273308753967285,2.6145591735839844,0.9127716422080994,1.819626808166504,0.0,0.0,0.0,196.91290283203125,206.0,-2.8118910789489746,-0.0,3689.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8039586544036865,0.355187714099884,0.3225383758544922,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.9059993028640748,0.5143071413040161,0.4888620972633362,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8538756966590881,0.4306493401527405,0.3030692040920257,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007995605469,0.8766370415687561,0.4665855467319488,0.4441132843494415,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.100830078125,0.7624468803405762,0.3030302822589874,1.3784950971603394,291.1007995605469,291.1499938964844,288.9502868652344,287.0783996582031,291.0995788574219,297.2513732910156,291.1007080078125,1.0,0.6630285382270813,1.0,1.0,0.3007720708847046,1.0,-3.5273308753967285,2.6145591735839844,0.9127716422080994,1.819626808166504,0.0,0.0,0.0,196.91290283203125,206.0,-2.8118910789489746,-0.0,3689.349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.8026840090751648,0.3555518984794616,0.3229196965694427,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.9046199917793274,0.5150359272956848,0.4896049201488495,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8528297543525696,0.4314799010753631,0.3036885559558868,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990905761719,0.8754016757011414,0.4673055112361908,0.4448481500148773,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.7612866163253784,0.3033423721790313,1.3801617622375488,291.0990905761719,291.1499938964844,288.9380798339844,287.0813293457031,291.09765625,297.25018310546875,291.0989990234375,1.0,0.6644812226295471,1.0,1.0,0.3016450703144073,1.0,-3.5323166847229004,2.615099668502808,0.917216956615448,1.8189678192138672,0.0,0.0,0.0,198.4837646484375,206.0,-3.5829784870147705,-0.0,3711.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8014166951179504,0.3559066355228424,0.3232914805412292,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.9032731652259828,0.5157533288002014,0.4903359711170196,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8517945408821106,0.4323010146617889,0.3043006062507629,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.8741776943206787,0.468014657497406,0.4455718994140625,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.760137677192688,0.3036469519138336,1.3817917108535769,291.0978088378906,291.1499938964844,288.9259948730469,287.0841979980469,291.0966796875,297.2489929199219,291.0977783203125,1.0,0.6659190654754639,1.0,1.0,0.3026438057422638,1.0,-3.537210702896118,2.615177631378174,0.9220330715179444,1.817865252494812,0.0,0.0,0.0,200.05340576171875,209.0,-3.456992149353028,-0.0,3732.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.798922061920166,0.3565916717052459,0.3240099251270294,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.9006671905517578,0.517156183719635,0.4917648732662201,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8497729301452637,0.4339180886745453,0.3055049479007721,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8717811107635498,0.4694028496742248,0.4469879567623138,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7578887343406677,0.304236501455307,1.384951114654541,291.0961303710937,291.1499938964844,288.9023742675781,287.0896301269531,291.0953674316406,297.2465209960937,291.0961303710937,1.0,0.6687484383583069,1.0,1.0,0.3046412467956543,1.0,-3.546746730804444,2.615087509155273,0.9316591620445251,1.8154716491699217,0.0,0.0,0.0,203.1773376464844,212.0,-2.673583745956421,-0.0,3775.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.798922061920166,0.3565916717052459,0.3240099251270294,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.9006671905517578,0.517156183719635,0.4917648732662201,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8497729301452637,0.4339180886745453,0.3055049479007721,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961303710937,0.8717811107635498,0.4694028496742248,0.4469879567623138,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0961608886719,0.7578887343406677,0.304236501455307,1.384951114654541,291.0961303710937,291.1499938964844,288.9023742675781,287.0896301269531,291.0953674316406,297.2465209960937,291.0961303710937,1.0,0.6687484383583069,1.0,1.0,0.3046412467956543,1.0,-3.546746730804444,2.615087509155273,0.9316591620445251,1.8154716491699217,0.0,0.0,0.0,203.1773376464844,212.0,-2.673583745956421,-0.0,3775.455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7964919805526733,0.3572505116462707,0.3247029483318329,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8981368541717529,0.5185232162475586,0.4931579232215881,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8478240966796875,0.4355076551437378,0.3066886067390442,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8694618940353394,0.470757395029068,0.4483702182769775,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7557142972946167,0.3048067986965179,1.3880139589309692,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0947570800781,297.2441101074219,291.0951538085937,1.0,0.6715262532234192,1.0,1.0,0.3066387176513672,1.0,-3.556027412414551,2.614795923233032,0.9412316679954528,1.812951683998108,0.0,0.0,0.0,206.2797241210937,215.0,-1.814238429069519,-0.0,3817.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7964919805526733,0.3572505116462707,0.3247029483318329,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8981368541717529,0.5185232162475586,0.4931579232215881,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8478240966796875,0.4355076551437378,0.3066886067390442,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.8694618940353394,0.470757395029068,0.4483702182769775,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.7557142972946167,0.3048067986965179,1.3880139589309692,291.0951538085937,291.1499938964844,288.879638671875,287.0946655273437,291.0947570800781,297.2441101074219,291.0951538085937,1.0,0.6715262532234192,1.0,1.0,0.3066387176513672,1.0,-3.556027412414551,2.614795923233032,0.9412316679954528,1.812951683998108,0.0,0.0,0.0,206.2797241210937,215.0,-1.814238429069519,-0.0,3817.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.794133722782135,0.3578962087631225,0.3253811597824096,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.895686149597168,0.5198687314987183,0.4945275783538818,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8459517359733582,0.4370825588703155,0.3078598082065582,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8672248721122742,0.4720919728279114,0.4497306644916534,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7536190748214722,0.3053687214851379,1.3910260200500488,291.095947265625,291.1499938964844,288.8580017089844,287.0992736816406,291.0965881347656,297.2418212890625,291.09600830078125,1.0,0.6742679476737976,1.0,1.0,0.3088443279266357,1.0,-3.565159320831299,2.613697528839112,0.9514617919921876,1.8096885681152344,0.0,0.0,0.0,209.36428833007807,218.0,0.2608849704265594,-0.0,3859.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.794133722782135,0.3578962087631225,0.3253811597824096,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.895686149597168,0.5198687314987183,0.4945275783538818,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8459517359733582,0.4370825588703155,0.3078598082065582,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.8672248721122742,0.4720919728279114,0.4497306644916534,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.7536190748214722,0.3053687214851379,1.3910260200500488,291.095947265625,291.1499938964844,288.8580017089844,287.0992736816406,291.0965881347656,297.2418212890625,291.09600830078125,1.0,0.6742679476737976,1.0,1.0,0.3088443279266357,1.0,-3.565159320831299,2.613697528839112,0.9514617919921876,1.8096885681152344,0.0,0.0,0.0,209.36428833007807,218.0,0.2608849704265594,-0.0,3859.409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7918596863746643,0.3585351407527923,0.3260509073734283,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8933264017105103,0.5211983323097229,0.4958796501159668,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8441652059555054,0.4386489987373352,0.3090231716632843,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8650799989700317,0.4734121561050415,0.4510749280452728,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7516133189201355,0.3059293627738952,1.3940199613571167,291.0981750488281,291.1499938964844,288.83770751953125,287.1034545898437,291.0995788574219,297.2397155761719,291.0982971191406,1.0,0.6769801378250122,1.0,1.0,0.3110499382019043,1.0,-3.574209451675415,2.6124930381774902,0.9617165327072144,1.8063675165176392,0.0,0.0,0.0,212.4249267578125,221.0,2.138129234313965,-0.0,3901.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7918596863746643,0.3585351407527923,0.3260509073734283,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8933264017105103,0.5211983323097229,0.4958796501159668,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8441652059555054,0.4386489987373352,0.3090231716632843,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981750488281,0.8650799989700317,0.4734121561050415,0.4510749280452728,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09814453125,0.7516133189201355,0.3059293627738952,1.3940199613571167,291.0981750488281,291.1499938964844,288.83770751953125,287.1034545898437,291.0995788574219,297.2397155761719,291.0982971191406,1.0,0.6769801378250122,1.0,1.0,0.3110499382019043,1.0,-3.574209451675415,2.6124930381774902,0.9617165327072144,1.8063675165176392,0.0,0.0,0.0,212.4249267578125,221.0,2.138129234313965,-0.0,3901.087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.7907519936561584,0.358853131532669,0.3263840079307556,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.892177939414978,0.5218586921691895,0.4965509474277496,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8433012366294861,0.439430296421051,0.3096031248569488,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997314453125,0.8640393614768982,0.4740683734416961,0.4517428278923034,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0997009277344,0.7506417036056519,0.3062105774879455,1.3955177068710327,291.0997314453125,291.1499938964844,288.828125,287.1053771972656,291.1015014648437,297.2387084960937,291.0998840332031,1.0,0.6783285737037659,1.0,1.0,0.3121527433395386,1.0,-3.578720569610596,2.6118712425231934,0.9668492078781128,1.804699420928955,0.0,0.0,0.0,213.9490203857422,221.0,3.033775806427002,-0.0,3921.926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7896620631217957,0.3591696321964264,0.3267158567905426,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8910485506057739,0.5225158333778381,0.4972193241119385,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8424549102783203,0.4402098953723907,0.3101819455623626,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8630179762840271,0.4747217893600464,0.4524081647396087,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7496892213821411,0.3064921796321869,1.3970171213150024,291.101318359375,291.1499938964844,288.8189697265625,287.107177734375,291.1031799316406,297.2377624511719,291.1014404296875,1.0,0.6796730160713196,1.0,1.0,0.3131737411022186,1.0,-3.583224058151245,2.611496925354004,0.9717270731925964,1.8032835721969604,0.0,0.0,0.0,215.47021484375,224.0,3.550610303878784,-0.0,3942.778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.788546085357666,0.3594966232776642,0.3270590603351593,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.889892578125,0.5231949090957642,0.4979102909564972,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.8415918946266174,0.4410184025764465,0.3107822835445404,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.8619745969772339,0.4753975570201874,0.453096479177475,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.7487180233001709,0.3067856132984161,1.398578405380249,291.1031188964844,291.1499938964844,288.8099060058594,287.10894775390625,291.105224609375,297.2368469238281,291.103271484375,1.0,0.6810665130615234,1.0,1.0,0.3142355680465698,1.0,-3.587896585464477,2.611112117767334,0.976784348487854,1.801821231842041,0.0,0.0,0.0,217.04933166503903,224.0,4.093703269958496,-0.0,3964.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.7875308394432068,0.3597972095012665,0.327374517917633,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.8888413310050964,0.5238187313079834,0.4985450208187103,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.8408098816871643,0.4417633414268493,0.3113353252410888,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.8610275387763977,0.4760187566280365,0.4537291824817657,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050109863281,0.7478379011154175,0.3070573210716247,1.400022268295288,291.1050720214844,291.1499938964844,288.802001953125,287.1104736328125,291.1074523925781,297.23602294921875,291.105224609375,1.0,0.6823492646217346,1.0,1.0,0.3152157068252563,1.0,-3.59220290184021,2.610747575759888,0.981455385684967,1.8004645109176636,0.0,0.0,0.0,218.50523376464844,227.0,4.703678607940674,-0.0,3984.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.7854632139205933,0.3604227304458618,0.3280299305915832,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8867014050483704,0.5251129269599915,0.499860942363739,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8392258882522583,0.4433143138885498,0.3124858140945434,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8591048121452332,0.4773085117340088,0.4550419747829437,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.7460545897483826,0.3076275587081909,1.4030444622039795,291.1100769042969,291.1499938964844,288.7870483398437,287.11328125,291.1132202148437,297.2344055175781,291.1102905273437,1.0,0.6850138306617737,1.0,1.0,0.317257672548294,1.0,-3.601173162460327,2.6099722385406494,0.9912009239196776,1.7976229190826416,0.0,0.0,0.0,221.53302001953125,230.0,6.363029479980469,-0.0,4026.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.7854632139205933,0.3604227304458618,0.3280299305915832,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8867014050483704,0.5251129269599915,0.499860942363739,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8392258882522583,0.4433143138885498,0.3124858140945434,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.8591048121452332,0.4773085117340088,0.4550419747829437,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.7460545897483826,0.3076275587081909,1.4030444622039795,291.1100769042969,291.1499938964844,288.7870483398437,287.11328125,291.1132202148437,297.2344055175781,291.1102905273437,1.0,0.6850138306617737,1.0,1.0,0.317257672548294,1.0,-3.601173162460327,2.6099722385406494,0.9912009239196776,1.7976229190826416,0.0,0.0,0.0,221.53302001953125,230.0,6.363029479980469,-0.0,4026.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7834557294845581,0.3610427379608154,0.3286815881729126,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.884624719619751,0.5263946652412415,0.5011664032936096,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8376986980438232,0.4448597431182861,0.3136332631111145,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8572455048561096,0.4785880148410797,0.4563460946083069,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7443358302116394,0.3082019686698913,1.4060877561569214,291.1146850585937,291.1499938964844,288.7742919921875,287.1156005859375,291.1175537109375,297.2329406738281,291.1148681640625,1.0,0.68766850233078,1.0,1.0,0.3188912570476532,1.0,-3.610137701034546,2.610512971878052,0.9996246695518494,1.7960931062698364,0.0,0.0,0.0,224.5550231933593,233.0,6.316111564636231,-0.0,4068.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7834557294845581,0.3610427379608154,0.3286815881729126,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.884624719619751,0.5263946652412415,0.5011664032936096,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8376986980438232,0.4448597431182861,0.3136332631111145,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.8572455048561096,0.4785880148410797,0.4563460946083069,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.7443358302116394,0.3082019686698913,1.4060877561569214,291.1146850585937,291.1499938964844,288.7742919921875,287.1156005859375,291.1175537109375,297.2329406738281,291.1148681640625,1.0,0.68766850233078,1.0,1.0,0.3188912570476532,1.0,-3.610137701034546,2.610512971878052,0.9996246695518494,1.7960931062698364,0.0,0.0,0.0,224.5550231933593,233.0,6.316111564636231,-0.0,4068.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.781494140625,0.3616547286510467,0.3293257653713226,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8825961351394653,0.5276615023612976,0.5024573802947998,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8362140655517578,0.446397453546524,0.3147750496864319,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8554348349571228,0.4798549115657806,0.4576379954814911,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.7426684498786926,0.3087786734104156,1.4091413021087646,291.1201171875,291.1499938964844,288.7640075683594,287.117431640625,291.1235656738281,297.2315673828125,291.1203308105469,1.0,0.690311849117279,1.0,1.0,0.3205248415470123,1.0,-3.6190669536590576,2.611061811447144,1.008005142211914,1.7945553064346311,0.0,0.0,0.0,227.5772857666016,236.0,7.288973331451416,-0.0,4110.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.781494140625,0.3616547286510467,0.3293257653713226,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.8825961351394653,0.5276615023612976,0.5024573802947998,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8362140655517578,0.446397453546524,0.3147750496864319,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.8554348349571228,0.4798549115657806,0.4576379954814911,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.7426684498786926,0.3087786734104156,1.4091413021087646,291.1201171875,291.1499938964844,288.7640075683594,287.117431640625,291.1235656738281,297.2315673828125,291.1203308105469,1.0,0.690311849117279,1.0,1.0,0.3205248415470123,1.0,-3.6190669536590576,2.611061811447144,1.008005142211914,1.7945553064346311,0.0,0.0,0.0,227.5772857666016,236.0,7.288973331451416,-0.0,4110.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.7805341482162476,0.3619610071182251,0.3296471536159515,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8816034197807312,0.5282925963401794,0.503099799156189,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8354905843734741,0.4471665322780609,0.3153453767299652,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8545507788658142,0.4804866909980774,0.4582814574241638,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.7418560981750488,0.3090697228908539,1.4106770753860474,291.1234130859375,291.1499938964844,288.75982666015625,287.1181640625,291.12725830078125,297.2309265136719,291.1236877441406,1.0,0.6916303634643555,1.0,1.0,0.3213416337966919,1.0,-3.623533964157105,2.6113338470458984,1.0122002363204956,1.7937719821929932,0.0,0.0,0.0,229.0865173339844,236.0,8.132229804992676,-0.0,4131.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.7795894145965576,0.3622661828994751,0.329968124628067,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.8806266784667969,0.5289211273193359,0.5037403106689453,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.8347809314727783,0.4479345381259918,0.3159153759479522,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.8536823987960815,0.4811164140701294,0.4589234888553619,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12615966796875,0.7410590648651123,0.3093618154525757,1.412218689918518,291.126220703125,291.1499938964844,288.7563781738281,287.1187744140625,291.1296081542969,297.2303161621094,291.1264343261719,1.0,0.6929473876953125,1.0,1.0,0.3218947947025299,1.0,-3.6280035972595215,2.6124398708343506,1.015563726425171,1.7938332557678225,0.0,0.0,0.0,230.5944976806641,239.0,7.838903427124023,-0.0,4152.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.7777323722839355,0.362868458032608,0.3306039273738861,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8787071704864502,0.530164897441864,0.5050099492073059,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8333902955055237,0.449462890625,0.3170508146286011,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8519793748855591,0.4823648035526275,0.4601981341838836,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.739499568939209,0.3099462985992431,1.4153074026107788,291.1318359375,291.1499938964844,288.7516174316406,287.1195983886719,291.1354675292969,297.2291564941406,291.132080078125,1.0,0.6955736875534058,1.0,1.0,0.3230010867118835,1.0,-3.636911630630493,2.6147301197052,1.022181510925293,1.794092893600464,0.0,0.0,0.0,233.6134033203125,242.0,7.978450298309326,-0.0,4195.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.7777323722839355,0.362868458032608,0.3306039273738861,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.8787071704864502,0.530164897441864,0.5050099492073059,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8333902955055237,0.449462890625,0.3170508146286011,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.8519793748855591,0.4823648035526275,0.4601981341838836,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.739499568939209,0.3099462985992431,1.4153074026107788,291.1318359375,291.1499938964844,288.7516174316406,287.1195983886719,291.1354675292969,297.2291564941406,291.132080078125,1.0,0.6955736875534058,1.0,1.0,0.3230010867118835,1.0,-3.636911630630493,2.6147301197052,1.022181510925293,1.794092893600464,0.0,0.0,0.0,233.6134033203125,242.0,7.978450298309326,-0.0,4195.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.7759273052215576,0.3634708225727081,0.3312369585037231,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8768413066864014,0.5314019322395325,0.5062702894210815,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.8320451378822327,0.4509913027286529,0.3181841075420379,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8503284454345703,0.4836083650588989,0.4614655077457428,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.7379912734031677,0.3105369806289673,1.4184153079986572,291.1390991210937,291.1499938964844,288.75,287.119873046875,291.1435546875,297.2281188964844,291.139404296875,1.0,0.6981916427612305,1.0,1.0,0.3241074085235595,1.0,-3.645816326141357,2.617001533508301,1.0288147926330566,1.7943779230117798,0.0,0.0,0.0,236.6298675537109,245.0,9.570904731750488,-0.0,4237.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.7759273052215576,0.3634708225727081,0.3312369585037231,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8768413066864014,0.5314019322395325,0.5062702894210815,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.8320451378822327,0.4509913027286529,0.3181841075420379,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.8503284454345703,0.4836083650588989,0.4614655077457428,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390075683594,0.7379912734031677,0.3105369806289673,1.4184153079986572,291.1390991210937,291.1499938964844,288.75,287.119873046875,291.1435546875,297.2281188964844,291.139404296875,1.0,0.6981916427612305,1.0,1.0,0.3241074085235595,1.0,-3.645816326141357,2.617001533508301,1.0288147926330566,1.7943779230117798,0.0,0.0,0.0,236.6298675537109,245.0,9.570904731750488,-0.0,4237.83349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.7741736769676208,0.3640690445899963,0.3318686783313751,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8750283122062683,0.5326286554336548,0.5075233578681946,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8307438492774963,0.4525156915187835,0.3193163871765136,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8487284779548645,0.4848438501358032,0.462727427482605,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.7365319132804871,0.3111311197280884,1.4215450286865234,291.1448059082031,291.1499938964844,288.75,287.119873046875,291.148193359375,297.2271423339844,291.14501953125,1.0,0.7008039951324463,1.0,1.0,0.32459357380867,1.0,-3.654730319976807,2.621314287185669,1.0334160327911377,1.7967102527618408,0.0,0.0,0.0,239.643798828125,233.0,8.166369438171387,-0.0,4280.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.7741736769676208,0.3640690445899963,0.3318686783313751,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8750283122062683,0.5326286554336548,0.5075233578681946,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8307438492774963,0.4525156915187835,0.3193163871765136,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.8487284779548645,0.4848438501358032,0.462727427482605,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.7365319132804871,0.3111311197280884,1.4215450286865234,291.1448059082031,291.1499938964844,288.75,287.119873046875,291.148193359375,297.2271423339844,291.14501953125,1.0,0.7008039951324463,1.0,1.0,0.32459357380867,1.0,-3.654730319976807,2.621314287185669,1.0334160327911377,1.7967102527618408,0.0,0.0,0.0,239.643798828125,233.0,8.166369438171387,-0.0,4280.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7782539129257202,0.3646607100963592,0.3322338759899139,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8798778057098389,0.5338371992111206,0.5084875226020813,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8352288603782654,0.454030305147171,0.3202402889728546,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8532615303993225,0.4860641360282898,0.4637030065059662,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.740131139755249,0.3117237985134125,1.423375129699707,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1523742675781,297.2261657714844,291.1496887207031,1.0,0.6992912888526917,1.0,1.0,0.3250797390937805,1.0,-3.660821199417114,2.623769998550415,1.0370512008666992,1.7978782653808594,0.0,0.0,0.0,235.6327362060547,221.0,6.931557655334473,-0.0,4272.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7782539129257202,0.3646607100963592,0.3322338759899139,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8798778057098389,0.5338371992111206,0.5084875226020813,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8352288603782654,0.454030305147171,0.3202402889728546,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8532615303993225,0.4860641360282898,0.4637030065059662,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.740131139755249,0.3117237985134125,1.423375129699707,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1523742675781,297.2261657714844,291.1496887207031,1.0,0.6992912888526917,1.0,1.0,0.3250797390937805,1.0,-3.660821199417114,2.623769998550415,1.0370512008666992,1.7978782653808594,0.0,0.0,0.0,235.6327362060547,221.0,6.931557655334473,-0.0,4272.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.781834065914154,0.3649661242961883,0.3323600590229034,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8840583562850952,0.5344429612159729,0.5089031457901001,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.839002251625061,0.4547938108444214,0.320656269788742,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.8571640253067017,0.4866771996021271,0.4641256630420685,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.7432749271392822,0.3120295703411102,1.4240087270736694,291.1517028808594,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2257995605469,291.15185546875,1.0,0.6977437138557434,1.0,1.0,0.3253228366374969,1.0,-3.66324520111084,2.6245784759521484,1.038666605949402,1.7981642484664917,0.0,0.0,0.0,231.939193725586,221.0,6.551462173461914,-0.0,4255.4951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.7861256003379822,0.3652763664722442,0.3324684202671051,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.8890489935874939,0.53504878282547,0.5092952251434326,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.8435001373291016,0.4555602967739105,0.3210569620132446,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.8618427515029907,0.4872914254665375,0.4645256996154785,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529235839844,0.7470582127571106,0.3123418390750885,1.4245564937591553,291.1529235839844,291.1499938964844,288.75,287.119873046875,291.1545715332031,297.2254638671875,291.1529846191406,1.0,0.6958727836608887,1.0,1.0,0.3252993822097778,1.0,-3.665470123291016,2.626103162765503,1.0393669605255127,1.7992147207260132,0.0,0.0,0.0,227.6111602783203,209.0,4.905950546264648,-0.0,4234.41162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.7920690774917603,0.3656489551067352,0.3325793743133545,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8959425091743469,0.5357702374458313,0.5097401142120361,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8497437834739685,0.4564785361289978,0.321521520614624,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.8683521747589111,0.488024890422821,0.4649817049503326,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.7523449659347534,0.3127216696739197,1.425135850906372,291.1534423828125,291.1499938964844,288.75,287.119873046875,291.15447998046875,297.22509765625,291.15350341796875,1.0,0.6933262944221497,1.0,1.0,0.3252712488174438,1.0,-3.667943954467773,2.6278669834136963,1.0400770902633667,1.8004767894744873,0.0,0.0,0.0,221.83726501464844,209.0,3.072643280029297,-0.0,4204.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
