time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7964374423027039,0.3658971190452575,0.3326450288295746,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.9010013341903688,0.5362481474876404,0.5100250840187073,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8543672561645508,0.4570896625518799,0.3218241035938263,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8731680512428284,0.4885117709636688,0.4652750194072723,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7562750577926636,0.3129773736000061,1.4254919290542605,291.1536865234375,291.1499938964844,288.75,287.119873046875,291.1544494628906,297.224853515625,291.1537170410156,1.0,0.6915081739425659,1.0,1.0,0.325252503156662,1.0,-3.669511556625366,2.6289851665496826,1.0405265092849731,1.8012957572937012,0.0,0.0,0.0,217.7606964111328,197.0,2.190343379974365,-0.0,4183.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.808764636516571,0.3665168881416321,0.3327846229076385,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9161599278450012,0.537431001663208,0.5107008218765259,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8676914572715759,0.4586139321327209,0.3225592970848083,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8869704604148865,0.4897207021713257,0.4659752547740936,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.7676477432250977,0.3136259913444519,1.4263060092926023,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.154296875,297.22430419921875,291.1539611816406,1.0,0.686613142490387,1.0,1.0,0.3252056241035461,1.0,-3.673199653625488,2.6316258907318115,1.0415738821029663,1.8032323122024536,0.0,0.0,0.0,206.91671752929688,185.0,0.9151186347007751,-0.0,4125.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.808764636516571,0.3665168881416321,0.3327846229076385,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.9161599278450012,0.537431001663208,0.5107008218765259,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8676914572715759,0.4586139321327209,0.3225592970848083,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.8869704604148865,0.4897207021713257,0.4659752547740936,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.7676477432250977,0.3136259913444519,1.4263060092926023,291.1539306640625,291.1499938964844,288.75,287.119873046875,291.154296875,297.22430419921875,291.1539611816406,1.0,0.686613142490387,1.0,1.0,0.3252056241035461,1.0,-3.673199653625488,2.6316258907318115,1.0415738821029663,1.8032323122024536,0.0,0.0,0.0,206.91671752929688,185.0,0.9151186347007751,-0.0,4125.4501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8222438097000122,0.3671329319477081,0.3329028487205505,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.935044288635254,0.5385961532592773,0.5113407969474792,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8835566639900208,0.4601312279701233,0.3232755064964294,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.9031906127929688,0.4909167289733886,0.4666441082954407,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.7812392711639404,0.3142843544483185,1.4270732402801514,291.1533508300781,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.2237548828125,291.1533508300781,1.0,0.6814290881156921,1.0,1.0,0.3250334858894348,1.0,-3.676701784133911,2.6345646381378174,1.0421371459960938,1.8054478168487549,0.0,0.0,0.0,195.5546722412109,173.0,-0.3480041921138763,-0.0,4063.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8222438097000122,0.3671329319477081,0.3329028487205505,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.935044288635254,0.5385961532592773,0.5113407969474792,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8835566639900208,0.4601312279701233,0.3232755064964294,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.9031906127929688,0.4909167289733886,0.4666441082954407,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.7812392711639404,0.3142843544483185,1.4270732402801514,291.1533508300781,291.1499938964844,288.75,287.119873046875,291.1531677246094,297.2237548828125,291.1533508300781,1.0,0.6814290881156921,1.0,1.0,0.3250334858894348,1.0,-3.676701784133911,2.6345646381378174,1.0421371459960938,1.8054478168487549,0.0,0.0,0.0,195.5546722412109,173.0,-0.3480041921138763,-0.0,4063.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8374695777893066,0.3677416443824768,0.3330051600933075,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.956204891204834,0.5397409200668335,0.5119515061378479,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9021739363670348,0.4616384506225586,0.3239773511886596,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9236644506454468,0.4920969605445862,0.4672881662845611,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.7972357273101807,0.3149490654468536,1.4278225898742676,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.22320556640625,291.1523742675781,1.0,0.6760796308517456,1.0,1.0,0.3248613476753235,1.0,-3.6800808906555176,2.637436628341675,1.0426442623138428,1.8076132535934448,0.0,0.0,0.0,183.92242431640625,161.0,-1.0377817153930664,-0.0,3999.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8374695777893066,0.3677416443824768,0.3330051600933075,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.956204891204834,0.5397409200668335,0.5119515061378479,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9021739363670348,0.4616384506225586,0.3239773511886596,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9236644506454468,0.4920969605445862,0.4672881662845611,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.7972357273101807,0.3149490654468536,1.4278225898742676,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1520080566406,297.22320556640625,291.1523742675781,1.0,0.6760796308517456,1.0,1.0,0.3248613476753235,1.0,-3.6800808906555176,2.637436628341675,1.0426442623138428,1.8076132535934448,0.0,0.0,0.0,183.92242431640625,161.0,-1.0377817153930664,-0.0,3999.31787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8461424708366394,0.3680434823036194,0.3330517411231994,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9671605825424194,0.5403059124946594,0.5122475028038025,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9131600856781006,0.4623884558677673,0.3243239521980285,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9356362223625184,0.4926814436912536,0.467602401971817,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8062134385108948,0.3152835369110107,1.4281957149505615,291.15185546875,291.1499938964844,288.75,287.119873046875,291.1513977050781,297.2229309082031,291.1518249511719,1.0,0.6733636260032654,1.0,1.0,0.3247752785682678,1.0,-3.6817376613616943,2.6388509273529053,1.042886734008789,1.8086806535720823,0.0,0.0,0.0,178.0450439453125,161.0,-1.2292519807815552,-0.0,3966.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.85574871301651,0.3683441877365112,0.3330961763858795,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.978107452392578,0.5408667325973511,0.5125383138656616,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9258750677108764,0.4631365835666656,0.3246684074401855,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.948337197303772,0.4932626783847809,0.4679124653339386,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8155404925346375,0.3156196177005768,1.4285709857940674,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.151123046875,297.22265625,291.15142822265625,1.0,0.6706282496452332,1.0,1.0,0.3247323334217071,1.0,-3.683379650115967,2.6401164531707764,1.0432634353637695,1.8096070289611816,0.0,0.0,0.0,172.1425323486328,149.0,-1.144038438796997,-0.0,3933.917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8777090311050415,0.3689374029636383,0.3331923484802246,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9985980987548828,0.5420318245887756,0.5130707621574402,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9536951780319214,0.4646224677562713,0.3253615200519562,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9738664627075196,0.4944111108779907,0.4685348272323608,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8352044820785522,0.3162902295589447,1.4293891191482544,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.22216796875,291.1509094238281,1.0,0.6649973392486572,1.0,1.0,0.3246464431285858,1.0,-3.684638261795044,2.64123797416687,1.0434002876281738,1.8106281757354736,0.0,0.0,0.0,160.5640411376953,167.0,-0.9299764633178712,-0.0,3866.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8777090311050415,0.3689374029636383,0.3331923484802246,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9985980987548828,0.5420318245887756,0.5130707621574402,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9536951780319214,0.4646224677562713,0.3253615200519562,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9738664627075196,0.4944111108779907,0.4685348272323608,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8352044820785522,0.3162902295589447,1.4293891191482544,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.22216796875,291.1509094238281,1.0,0.6649973392486572,1.0,1.0,0.3246464431285858,1.0,-3.684638261795044,2.64123797416687,1.0434002876281738,1.8106281757354736,0.0,0.0,0.0,160.5640411376953,167.0,-0.9299764633178712,-0.0,3866.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8762421011924744,0.3695226311683655,0.3337531983852386,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9975830912590028,0.5431734323501587,0.5142861604690552,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9525266289711,0.4661048948764801,0.3264167010784149,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9725571870803832,0.4955555200576782,0.4696451127529144,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8340660333633423,0.3169743418693542,1.4326019287109375,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.22174072265625,291.1503601074219,1.0,0.6678798794746399,1.0,1.0,0.3245605826377868,1.0,-3.6954691410064697,2.6488921642303467,1.046576976776123,1.8157421350479128,0.0,0.0,0.0,162.03330993652344,185.0,-0.5398502349853516,-0.0,3901.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8762421011924744,0.3695226311683655,0.3337531983852386,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9975830912590028,0.5431734323501587,0.5142861604690552,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9525266289711,0.4661048948764801,0.3264167010784149,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9725571870803832,0.4955555200576782,0.4696451127529144,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8340660333633423,0.3169743418693542,1.4326019287109375,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.22174072265625,291.1503601074219,1.0,0.6678798794746399,1.0,1.0,0.3245605826377868,1.0,-3.6954691410064697,2.6488921642303467,1.046576976776123,1.8157421350479128,0.0,0.0,0.0,162.03330993652344,185.0,-0.5398502349853516,-0.0,3901.764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8593457341194153,0.3700143694877624,0.3345626592636108,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9822838306427002,0.5441514849662781,0.5155936479568481,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.932251274585724,0.4675078988075256,0.3276741802692413,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.953588366508484,0.4966237843036651,0.4710321426391601,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8192682862281799,0.3175942897796631,1.43719220161438,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.220458984375,291.1507568359375,1.0,0.6744995713233948,1.0,1.0,0.3245466649532318,1.0,-3.706553459167481,2.6564319133758545,1.050121545791626,1.8210303783416748,0.0,0.0,0.0,171.90853881835938,203.0,0.194256454706192,-0.0,3993.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8593457341194153,0.3700143694877624,0.3345626592636108,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.9822838306427002,0.5441514849662781,0.5155936479568481,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.932251274585724,0.4675078988075256,0.3276741802692413,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.953588366508484,0.4966237843036651,0.4710321426391601,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8192682862281799,0.3175942897796631,1.43719220161438,291.15069580078125,291.1499938964844,288.75,287.119873046875,291.1511535644531,297.220458984375,291.1507568359375,1.0,0.6744995713233948,1.0,1.0,0.3245466649532318,1.0,-3.706553459167481,2.6564319133758545,1.050121545791626,1.8210303783416748,0.0,0.0,0.0,171.90853881835938,203.0,0.194256454706192,-0.0,3993.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8395819664001465,0.3704232573509216,0.3354381024837494,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9597688317298888,0.5450706481933594,0.5169867873191833,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9072983860969543,0.4688383042812347,0.3289910852909088,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9279327392578124,0.4976214468479156,0.4725018441677093,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8001840114593506,0.3181492686271667,1.4422032833099363,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2186889648437,291.15118408203125,1.0,0.6830701231956482,1.0,1.0,0.3245327770709991,1.0,-3.71866512298584,2.664665937423706,1.0539991855621338,1.8267608880996704,0.0,0.0,0.0,185.70162963867188,221.0,0.4856772720813751,-0.0,4113.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8395819664001465,0.3704232573509216,0.3354381024837494,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9597688317298888,0.5450706481933594,0.5169867873191833,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9072983860969543,0.4688383042812347,0.3289910852909088,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9279327392578124,0.4976214468479156,0.4725018441677093,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8001840114593506,0.3181492686271667,1.4422032833099363,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1517028808594,297.2186889648437,291.15118408203125,1.0,0.6830701231956482,1.0,1.0,0.3245327770709991,1.0,-3.71866512298584,2.664665937423706,1.0539991855621338,1.8267608880996704,0.0,0.0,0.0,185.70162963867188,221.0,0.4856772720813751,-0.0,4113.5068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8300164341926575,0.3705993592739105,0.3358828127384186,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.9471242427825928,0.5455052256584167,0.5176953077316284,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8960294723510742,0.4694775342941284,0.3296569287776947,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.914948344230652,0.4980946779251098,0.4732472002506256,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.7902967929840088,0.3184026181697845,1.44476580619812,291.1513366699219,291.1499938964844,288.75,287.119873046875,291.15191650390625,297.2176513671875,291.1513977050781,1.0,0.6877622604370117,1.0,1.0,0.3245258331298828,1.0,-3.72483491897583,2.668862581253052,1.0559722185134888,1.8296703100204468,0.0,0.0,0.0,193.4923248291016,221.0,0.5298296213150024,-0.0,4179.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.820824384689331,0.3707574903964996,0.3363256454467773,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9343051314353944,0.5459229350090027,0.5184032917022705,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8853106498718262,0.4700996577739715,0.3303221464157104,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.903148114681244,0.4985509216785431,0.4739918112754822,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7807954549789429,0.3186398446559906,1.4473284482955933,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2165222167969,291.1515197753906,1.0,0.6926141381263733,1.0,1.0,0.3245010673999786,1.0,-3.730998992919922,2.6731162071228027,1.0578827857971191,1.8326221704483032,0.0,0.0,0.0,201.67556762695312,239.0,0.4386702179908752,-0.0,4248.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8087092638015747,0.3709473609924316,0.3369202315807342,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9176547527313232,0.5464662909507751,0.5193589329719543,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8717605471611023,0.4709210991859436,0.3312214612960815,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8889840841293335,0.4991468787193298,0.4749974310398102,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7687955498695374,0.3189393877983093,1.4507858753204346,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2148742675781,291.1515808105469,1.0,0.6993556618690491,1.0,1.0,0.3244673907756805,1.0,-3.739317417144776,2.678868770599365,1.0604486465454102,1.8365836143493648,0.0,0.0,0.0,213.21778869628903,239.0,0.2777413129806518,-0.0,4345.2138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8030292987823486,0.3710279464721679,0.3371962308883667,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9104832410812378,0.54671311378479,0.5198047757148743,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8658431768417358,0.4712989032268524,0.3316417932510376,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8827390670776367,0.4994185864925384,0.4754668176174164,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7635592222213745,0.3190723061561584,1.452397346496582,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1519470214844,297.21405029296875,291.151611328125,1.0,0.702558696269989,1.0,1.0,0.3244515359401703,1.0,-3.7431960105896,2.681554317474365,1.0616419315338137,1.83841872215271,0.0,0.0,0.0,218.76190185546875,257.0,0.2067269086837768,-0.0,4391.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7864564657211304,0.3712431490421295,0.3380383253097534,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8913914561271667,0.5474458932876587,0.52117520570755,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8491644859313965,0.4724421203136444,0.3329392075538635,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8649730086326599,0.5002303123474121,0.4769118130207062,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7488133907318115,0.3194539248943329,1.4573441743850708,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2113952636719,291.15155029296875,1.0,0.7126278281211853,1.0,1.0,0.3244020342826843,1.0,-3.7551116943359375,2.6898181438446045,1.065293550491333,1.8440067768096924,0.0,0.0,0.0,236.431869506836,260.0,0.0089568421244621,-0.0,4538.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7864564657211304,0.3712431490421295,0.3380383253097534,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8913914561271667,0.5474458932876587,0.52117520570755,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8491644859313965,0.4724421203136444,0.3329392075538635,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8649730086326599,0.5002303123474121,0.4769118130207062,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7488133907318115,0.3194539248943329,1.4573441743850708,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.2113952636719,291.15155029296875,1.0,0.7126278281211853,1.0,1.0,0.3244020342826843,1.0,-3.7551116943359375,2.6898181438446045,1.065293550491333,1.8440067768096924,0.0,0.0,0.0,236.431869506836,260.0,0.0089568421244621,-0.0,4538.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7775731682777405,0.371427834033966,0.3385971486568451,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.881420373916626,0.5481387376785278,0.5222416520118713,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8406369686126709,0.4735492765903473,0.3340139091014862,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8557464480400085,0.5010038614273071,0.4780542850494385,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7411632537841797,0.3198028206825256,1.460876226425171,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2086486816406,291.1512756347656,1.0,0.71861732006073,1.0,1.0,0.3243390321731567,1.0,-3.763988971710205,2.6960699558258057,1.0679190158843994,1.848239541053772,0.0,0.0,0.0,247.26422119140625,263.0,-0.342170387506485,-0.0,4632.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7775731682777405,0.371427834033966,0.3385971486568451,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.881420373916626,0.5481387376785278,0.5222416520118713,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8406369686126709,0.4735492765903473,0.3340139091014862,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8557464480400085,0.5010038614273071,0.4780542850494385,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.7411632537841797,0.3198028206825256,1.460876226425171,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2086486816406,291.1512756347656,1.0,0.71861732006073,1.0,1.0,0.3243390321731567,1.0,-3.763988971710205,2.6960699558258057,1.0679190158843994,1.848239541053772,0.0,0.0,0.0,247.26422119140625,263.0,-0.342170387506485,-0.0,4632.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7723625898361206,0.3716102540493011,0.3390068709850311,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8756452798843384,0.5488101840019226,0.5231345295906067,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8358423113822937,0.4746423959732055,0.3349651098251343,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.850479245185852,0.5017593502998352,0.4790257811546325,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7367534637451172,0.3201454281806946,1.46364164352417,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2061767578125,291.1507568359375,1.0,0.7227662205696106,1.0,1.0,0.3242760300636291,1.0,-3.771198987960816,2.7012064456939697,1.0699924230575562,1.851631045341492,0.0,0.0,0.0,254.2421722412109,266.0,-0.628947377204895,-0.0,4698.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7723625898361206,0.3716102540493011,0.3390068709850311,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8756452798843384,0.5488101840019226,0.5231345295906067,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.8358423113822937,0.4746423959732055,0.3349651098251343,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.850479245185852,0.5017593502998352,0.4790257811546325,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7367534637451172,0.3201454281806946,1.46364164352417,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2061767578125,291.1507568359375,1.0,0.7227662205696106,1.0,1.0,0.3242760300636291,1.0,-3.771198987960816,2.7012064456939697,1.0699924230575562,1.851631045341492,0.0,0.0,0.0,254.2421722412109,266.0,-0.628947377204895,-0.0,4698.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7704740762710571,0.371701717376709,0.3391824662685394,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8735746741294861,0.549139142036438,0.5235434174537659,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8341620564460754,0.4751850068569183,0.3354148864746094,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8486076593399048,0.5021318793296814,0.4794753789901733,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.73517245054245,0.3203181028366089,1.4648793935775757,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.2050170898437,291.15045166015625,1.0,0.7244267463684082,1.0,1.0,0.3242445290088653,1.0,-3.7744743824005127,2.703552961349488,1.0709213018417358,1.8531676530838013,0.0,0.0,0.0,256.9219055175781,266.0,-0.7100653052330017,-0.0,4725.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7688634991645813,0.3717927038669586,0.3393460512161255,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8718201518058777,0.5494634509086609,0.5239356160163879,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.832757830619812,0.4757246673107147,0.3358535766601562,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.847029447555542,0.502500593662262,0.4799091815948486,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7338327169418335,0.3204923272132873,1.466064453125,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.150146484375,297.2039489746094,291.1502380371094,1.0,0.7259225249290466,1.0,1.0,0.3242313861846924,1.0,-3.7776191234588623,2.7057509422302246,1.0718681812286377,1.8545854091644287,0.0,0.0,0.0,259.2797546386719,254.0,-0.6665674448013306,-0.0,4749.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7714120745658875,0.3719824254512787,0.3393917679786682,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8749492168426514,0.5501039028167725,0.5244109034538269,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8357909917831421,0.476802110671997,0.3365063965320587,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8499915599822998,0.503230094909668,0.4804685413837433,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7361904978752136,0.3208498358726501,1.467041015625,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2020263671875,291.1498413085937,1.0,0.7245632410049438,1.0,1.0,0.3242051005363464,1.0,-3.780884981155396,2.708073377609253,1.072811722755432,1.8560991287231443,0.0,0.0,0.0,256.2566223144531,242.0,-0.642271101474762,-0.0,4739.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7714120745658875,0.3719824254512787,0.3393917679786682,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8749492168426514,0.5501039028167725,0.5244109034538269,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8357909917831421,0.476802110671997,0.3365063965320587,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8499915599822998,0.503230094909668,0.4804685413837433,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7361904978752136,0.3208498358726501,1.467041015625,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.149658203125,297.2020263671875,291.1498413085937,1.0,0.7245632410049438,1.0,1.0,0.3242051005363464,1.0,-3.780884981155396,2.708073377609253,1.072811722755432,1.8560991287231443,0.0,0.0,0.0,256.2566223144531,242.0,-0.642271101474762,-0.0,4739.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7776376605033875,0.3722071945667267,0.3392989635467529,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8822916150093079,0.5507517457008362,0.5247148871421814,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8425499796867371,0.4778976142406463,0.3370399177074432,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8568712472915649,0.503967821598053,0.4808570444583893,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7417638897895813,0.3212467133998871,1.467339038848877,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2005920410156,291.1493530273437,1.0,0.7211253046989441,1.0,1.0,0.3241788446903229,1.0,-3.7826080322265625,2.709349632263184,1.073258638381958,1.856896996498108,0.0,0.0,0.0,248.7275390625,230.0,-0.6585692763328552,-0.0,4695.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7776376605033875,0.3722071945667267,0.3392989635467529,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8822916150093079,0.5507517457008362,0.5247148871421814,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8425499796867371,0.4778976142406463,0.3370399177074432,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8568712472915649,0.503967821598053,0.4808570444583893,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.7417638897895813,0.3212467133998871,1.467339038848877,291.1493835449219,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2005920410156,291.1493530273437,1.0,0.7211253046989441,1.0,1.0,0.3241788446903229,1.0,-3.7826080322265625,2.709349632263184,1.073258638381958,1.856896996498108,0.0,0.0,0.0,248.7275390625,230.0,-0.6585692763328552,-0.0,4695.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7862042188644409,0.3724611699581146,0.3391544818878174,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8922997713088989,0.5514054894447327,0.5249415040016174,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8517533540725708,0.4790080189704895,0.3375228643417358,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8663159012794495,0.5047140121459961,0.4811702370643616,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7494502067565918,0.321684867143631,1.4674248695373535,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1996154785156,291.149169921875,1.0,0.7166270613670349,1.0,1.0,0.324199378490448,1.0,-3.783768653869629,2.710082054138184,1.073686599731445,1.8572986125946045,0.0,0.0,0.0,239.04502868652344,218.0,-0.3573837280273437,-0.0,4636.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7862042188644409,0.3724611699581146,0.3391544818878174,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8922997713088989,0.5514054894447327,0.5249415040016174,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8517533540725708,0.4790080189704895,0.3375228643417358,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.8663159012794495,0.5047140121459961,0.4811702370643616,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.149169921875,0.7494502067565918,0.321684867143631,1.4674248695373535,291.149169921875,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1996154785156,291.149169921875,1.0,0.7166270613670349,1.0,1.0,0.324199378490448,1.0,-3.783768653869629,2.710082054138184,1.073686599731445,1.8572986125946045,0.0,0.0,0.0,239.04502868652344,218.0,-0.3573837280273437,-0.0,4636.517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7966451048851013,0.3727360367774963,0.3389888107776642,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9044454097747804,0.5520596504211426,0.5251258015632629,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8630698323249817,0.4801267087459564,0.337980180978775,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8779181241989136,0.5054642558097839,0.4814443588256836,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7589746713638306,0.3221614956855774,1.4674787521362305,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1990051269531,291.149169921875,1.0,0.7115711569786072,1.0,1.0,0.3242198824882507,1.0,-3.784736156463623,2.7106709480285645,1.074065089225769,1.857648253440857,0.0,0.0,0.0,228.2363128662109,206.0,-0.1217602714896202,-0.0,4569.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
