time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7966451048851013,0.3727360367774963,0.3389888107776642,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.9044454097747804,0.5520596504211426,0.5251258015632629,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8630698323249817,0.4801267087459564,0.337980180978775,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.8779181241989136,0.5054642558097839,0.4814443588256836,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1491394042969,0.7589746713638306,0.3221614956855774,1.4674787521362305,291.1491394042969,291.1499938964844,288.75,287.119873046875,291.149169921875,297.1990051269531,291.149169921875,1.0,0.7115711569786072,1.0,1.0,0.3242198824882507,1.0,-3.784736156463623,2.7106709480285645,1.074065089225769,1.857648253440857,0.0,0.0,0.0,228.2363128662109,206.0,-0.1217602714896202,-0.0,4569.392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8025086522102356,0.3728787899017334,0.3389020264148712,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9116361141204834,0.5523847341537476,0.5252068042755127,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8695130944252014,0.480686753988266,0.3382025063037872,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.884494423866272,0.5058390498161316,0.4815717339515686,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7644264698028564,0.3224129378795624,1.4675203561782837,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.14923095703125,297.1988220214844,291.1492004394531,1.0,0.7089197039604187,1.0,1.0,0.3242301642894745,1.0,-3.785200357437134,2.7109410762786865,1.0742594003677368,1.857882261276245,0.0,0.0,0.0,222.5863037109375,206.0,-0.0179059617221355,-0.0,4534.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8087236285209656,0.3730232417583465,0.3388139307498932,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.919704020023346,0.5527075529098511,0.5252824425697327,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8764712810516357,0.4812458455562591,0.3384219110012054,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8915640115737915,0.506212592124939,0.4816946983337402,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7703346014022827,0.3226710855960846,1.46757709980011,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1986694335937,291.1493225097656,1.0,0.7062207460403442,1.0,1.0,0.3242476284503937,1.0,-3.78566575050354,2.7111878395080566,1.0744779109954834,1.8580950498580933,0.0,0.0,0.0,216.84686279296875,194.0,0.1046439409255981,-0.0,4498.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8184781670570374,0.373244971036911,0.3386780619621277,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9333252906799316,0.5531930923461914,0.5253884792327881,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8880736231803894,0.4820927679538727,0.3387503921985626,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.90327388048172,0.5067770481109619,0.481874406337738,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7802318334579468,0.3230745196342468,1.4676939249038696,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1985168457031,291.1495056152344,1.0,0.702054500579834,1.0,1.0,0.3242741525173187,1.0,-3.78638219833374,2.7115683555603027,1.0748138427734375,1.858410358428955,0.0,0.0,0.0,208.008056640625,194.0,0.2542900443077087,-0.0,4443.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8216781616210938,0.3733152151107788,0.3386347591876983,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9378936886787416,0.5533450841903687,0.5254200100898743,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8920037150382996,0.4823592603206634,0.3388530015945434,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9073418974876404,0.5069543123245239,0.4819296300411224,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7835967540740967,0.3232041895389557,1.467737913131714,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.198486328125,291.14959716796875,1.0,0.7007273435592651,1.0,1.0,0.324282556772232,1.0,-3.7866110801696777,2.711690187454224,1.074920892715454,1.858512043952942,0.0,0.0,0.0,205.1979217529297,182.0,0.2926916182041168,-0.0,4425.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.836117684841156,0.3736082315444946,0.338452011346817,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.95784193277359,0.5539690256118774,0.5255398154258728,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9101765751838684,0.4834627211093902,0.3392737209796905,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9272428154945374,0.5076864957809448,0.48215052485466,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7989725470542908,0.3237569332122803,1.4679644107818604,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1983947753906,291.1499328613281,1.0,0.6951455473899841,1.0,1.0,0.324317455291748,1.0,-3.7875802516937256,2.712207555770874,1.0753724575042725,1.8589452505111688,0.0,0.0,0.0,193.40626525878903,170.0,0.4105945825576782,-0.0,4352.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.836117684841156,0.3736082315444946,0.338452011346817,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.95784193277359,0.5539690256118774,0.5255398154258728,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9101765751838684,0.4834627211093902,0.3392737209796905,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9272428154945374,0.5076864957809448,0.48215052485466,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7989725470542908,0.3237569332122803,1.4679644107818604,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1983947753906,291.1499328613281,1.0,0.6951455473899841,1.0,1.0,0.324317455291748,1.0,-3.7875802516937256,2.712207555770874,1.0753724575042725,1.8589452505111688,0.0,0.0,0.0,193.40626525878903,170.0,0.4105945825576782,-0.0,4352.0869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8532227277755737,0.3738983273506164,0.3382644653320312,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9783332347869872,0.5545749664306641,0.5256404280662537,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9333757162094116,0.484550803899765,0.3396821618080139,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.950415313243866,0.5084049105644226,0.4823561310768127,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.816298246383667,0.3243263959884643,1.4682549238204956,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1983947753906,291.150146484375,1.0,0.6895036101341248,1.0,1.0,0.324323832988739,1.0,-3.788564443588257,2.71283221244812,1.0757321119308472,1.859481692314148,0.0,0.0,0.0,181.53472900390625,173.0,0.3437383472919464,-0.0,4277.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8532227277755737,0.3738983273506164,0.3382644653320312,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9783332347869872,0.5545749664306641,0.5256404280662537,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9333757162094116,0.484550803899765,0.3396821618080139,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.950415313243866,0.5084049105644226,0.4823561310768127,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.816298246383667,0.3243263959884643,1.4682549238204956,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1983947753906,291.150146484375,1.0,0.6895036101341248,1.0,1.0,0.324323832988739,1.0,-3.788564443588257,2.71283221244812,1.0757321119308472,1.859481692314148,0.0,0.0,0.0,181.53472900390625,173.0,0.3437383472919464,-0.0,4277.986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8617144227027893,0.3741746246814728,0.338325947523117,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9870651960372924,0.5551623106002808,0.5259960293769836,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9448165893554688,0.4856192469596863,0.3402791321277618,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9610167145729064,0.509107768535614,0.4828197062015533,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8243105411529541,0.3249017596244812,1.4698675870895386,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1983642578125,291.150390625,1.0,0.6879518628120422,1.0,1.0,0.32433021068573,1.0,-3.792278528213501,2.715325117111206,1.0769531726837158,1.861207365989685,0.0,0.0,0.0,176.6448211669922,176.0,0.392496794462204,-0.0,4256.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8617144227027893,0.3741746246814728,0.338325947523117,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9870651960372924,0.5551623106002808,0.5259960293769836,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9448165893554688,0.4856192469596863,0.3402791321277618,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9610167145729064,0.509107768535614,0.4828197062015533,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8243105411529541,0.3249017596244812,1.4698675870895386,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.1983642578125,291.150390625,1.0,0.6879518628120422,1.0,1.0,0.32433021068573,1.0,-3.792278528213501,2.715325117111206,1.0769531726837158,1.861207365989685,0.0,0.0,0.0,176.6448211669922,176.0,0.392496794462204,-0.0,4256.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8633512854576111,0.3742942810058594,0.338404506444931,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9886674880981444,0.5554375052452087,0.5262237191200256,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9471151828765868,0.4861333966255188,0.3406135439872741,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.9630337357521056,0.5094420909881592,0.4831027090549469,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8259118795394897,0.3251818418502807,1.4709618091583252,291.1505432128906,291.1499938964844,288.75,287.119873046875,291.1508483886719,297.1982421875,291.15057373046875,1.0,0.6879556775093079,1.0,1.0,0.3243333995342254,1.0,-3.794706106185913,2.7169575691223145,1.0777486562728882,1.8623443841934204,0.0,0.0,0.0,175.87246704101562,176.0,0.4436491429805755,-0.0,4258.35986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8639516830444336,0.3744018375873565,0.3384947180747986,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9892771244049072,0.5557003021240234,0.5264636278152466,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9481152892112732,0.4866341054439544,0.3409562408924103,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9638363718986512,0.5097647905349731,0.4833986759185791,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8265867233276367,0.3254553079605102,1.472140550613403,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1509704589844,297.19805908203125,291.15069580078125,1.0,0.6882639527320862,1.0,1.0,0.3243241310119629,1.0,-3.797290325164795,2.7187371253967285,1.0785530805587769,1.863591909408569,0.0,0.0,0.0,175.70887756347656,179.0,0.4092698693275451,-0.0,4264.4765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8629387021064758,0.3745804727077484,0.3386889994144439,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9884287118911744,0.5561872720718384,0.5269565582275391,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9473812580108644,0.487593412399292,0.3416488766670227,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9628971219062804,0.5103738307952881,0.484005868434906,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8259665369987488,0.3259800970554352,1.474636435508728,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.151123046875,297.19744873046875,291.15087890625,1.0,0.6895022392272949,1.0,1.0,0.3243055939674377,1.0,-3.802684783935547,2.7224578857421875,1.0802267789840698,1.866188406944275,0.0,0.0,0.0,176.6519775390625,182.0,0.2958972454071045,-0.0,4285.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8629387021064758,0.3745804727077484,0.3386889994144439,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9884287118911744,0.5561872720718384,0.5269565582275391,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9473812580108644,0.487593412399292,0.3416488766670227,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.9628971219062804,0.5103738307952881,0.484005868434906,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.8259665369987488,0.3259800970554352,1.474636435508728,291.1508483886719,291.1499938964844,288.75,287.119873046875,291.151123046875,297.19744873046875,291.15087890625,1.0,0.6895022392272949,1.0,1.0,0.3243055939674377,1.0,-3.802684783935547,2.7224578857421875,1.0802267789840698,1.866188406944275,0.0,0.0,0.0,176.6519775390625,182.0,0.2958972454071045,-0.0,4285.61669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8601975440979004,0.3747158348560333,0.3388810753822326,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9859060049057008,0.5566256046295166,0.527442991733551,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9444757103919984,0.4884995520114898,0.3423334658145904,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9599211812019348,0.5109373331069946,0.4846093952655792,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8237965106964111,0.3264769911766052,1.4771944284439087,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.19659423828125,291.1510009765625,1.0,0.691216230392456,1.0,1.0,0.3242870569229126,1.0,-3.808129787445069,2.726216077804565,1.0819138288497925,1.868794679641724,0.0,0.0,0.0,178.6082305908203,185.0,0.1938522160053253,-0.0,4313.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8601975440979004,0.3747158348560333,0.3388810753822326,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9859060049057008,0.5566256046295166,0.527442991733551,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9444757103919984,0.4884995520114898,0.3423334658145904,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9599211812019348,0.5109373331069946,0.4846093952655792,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8237965106964111,0.3264769911766052,1.4771944284439087,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.19659423828125,291.1510009765625,1.0,0.691216230392456,1.0,1.0,0.3242870569229126,1.0,-3.808129787445069,2.726216077804565,1.0819138288497925,1.868794679641724,0.0,0.0,0.0,178.6082305908203,185.0,0.1938522160053253,-0.0,4313.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.856621503829956,0.3748120665550232,0.3390576839447021,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9824477434158324,0.5570172667503357,0.527906596660614,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9404428601264954,0.4893539547920227,0.3429977595806122,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9558547735214232,0.5114573240280151,0.4851930141448974,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8208487629890442,0.3269485235214233,1.4797381162643433,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.195556640625,291.1509094238281,1.0,0.6931633353233337,1.0,1.0,0.3242480158805847,1.0,-3.813463449478149,2.729970932006836,1.083492636680603,1.8714077472686768,0.0,0.0,0.0,181.1066131591797,188.0,-0.0020518694072961,-0.0,4344.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.856621503829956,0.3748120665550232,0.3390576839447021,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9824477434158324,0.5570172667503357,0.527906596660614,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9404428601264954,0.4893539547920227,0.3429977595806122,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9558547735214232,0.5114573240280151,0.4851930141448974,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8208487629890442,0.3269485235214233,1.4797381162643433,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.195556640625,291.1509094238281,1.0,0.6931633353233337,1.0,1.0,0.3242480158805847,1.0,-3.813463449478149,2.729970932006836,1.083492636680603,1.8714077472686768,0.0,0.0,0.0,181.1066131591797,188.0,-0.0020518694072961,-0.0,4344.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8527331948280334,0.3748747408390045,0.3392138481140136,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9784964919090272,0.5573667883872986,0.5283409953117371,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9359076023101808,0.4901554882526397,0.3436344265937805,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9512670040130616,0.5119382739067078,0.485750287771225,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8175676465034485,0.3273999691009521,1.4822384119033811,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.19439697265625,291.1507568359375,1.0,0.69520503282547,1.0,1.0,0.3242089450359344,1.0,-3.818620204925537,2.733609914779663,1.085010290145874,1.873934268951416,0.0,0.0,0.0,183.87014770507807,191.0,-0.1463397443294525,-0.0,4377.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8527331948280334,0.3748747408390045,0.3392138481140136,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9784964919090272,0.5573667883872986,0.5283409953117371,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9359076023101808,0.4901554882526397,0.3436344265937805,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9512670040130616,0.5119382739067078,0.485750287771225,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8175676465034485,0.3273999691009521,1.4822384119033811,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.1508178710937,297.19439697265625,291.1507568359375,1.0,0.69520503282547,1.0,1.0,0.3242089450359344,1.0,-3.818620204925537,2.733609914779663,1.085010290145874,1.873934268951416,0.0,0.0,0.0,183.87014770507807,191.0,-0.1463397443294525,-0.0,4377.3134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8507474064826965,0.3748941719532013,0.3392833471298218,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9764025211334229,0.5575259923934937,0.5285458564758301,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9335448741912842,0.4905328154563904,0.3439386785030365,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9488644599914552,0.5121644139289856,0.4860177636146545,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8158636093139648,0.3276194930076599,1.483470797538757,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.1937866210937,291.1506652832031,1.0,0.6962409615516663,1.0,1.0,0.3241894245147705,1.0,-3.821121692657471,2.735377788543701,1.0857439041137695,1.875159740447998,0.0,0.0,0.0,185.31051635742188,191.0,-0.1991416960954666,-0.0,4393.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.8487595915794373,0.3749060928821563,0.339347094297409,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9742549657821656,0.5576751828193665,0.5287423729896545,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9311552047729492,0.4908961951732635,0.3442337810993194,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.9464224576950072,0.5123814344406128,0.4862776398658752,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.81413733959198,0.3278352916240692,1.484691143035889,291.15057373046875,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.19317626953125,291.15057373046875,1.0,0.6972800493240356,1.0,1.0,0.3241753876209259,1.0,-3.8235716819763184,2.737093210220337,1.0864787101745603,1.876342177391052,0.0,0.0,0.0,186.77520751953125,194.0,-0.2167514711618423,-0.0,4410.28173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8454480171203613,0.3749116659164428,0.3394424617290497,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9705632925033568,0.5579061508178711,0.5290554165840149,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9271332025527954,0.4914799928665161,0.3447116613388061,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9422783851623536,0.5127279758453369,0.4866986572742462,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.811210036277771,0.3281907141208648,1.4867161512374878,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.192138671875,291.1504211425781,1.0,0.6990252733230591,1.0,1.0,0.3241517841815948,1.0,-3.8275821208953857,2.7399017810821533,1.0876803398132324,1.8782756328582764,0.0,0.0,0.0,189.2715759277344,194.0,-0.2358635663986206,-0.0,4437.98291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8448209166526794,0.3749098777770996,0.3394583165645599,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9698482751846312,0.5579462647438049,0.5291116237640381,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.9263668060302734,0.4915861487388611,0.344799280166626,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.941483736038208,0.5127904415130615,0.4867757558822632,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.8106477856636047,0.3282570838928222,1.487096905708313,291.150390625,291.1499938964844,288.75,287.119873046875,291.1504211425781,297.1919250488281,291.150390625,1.0,0.699356734752655,1.0,1.0,0.3241473138332367,1.0,-3.828325510025024,2.7404229640960693,1.0879026651382446,1.878633975982666,0.0,0.0,0.0,189.75167846679688,197.0,-0.2397571355104446,-0.0,4443.23681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8409659266471863,0.3748879134654999,0.3395480513572693,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.96534264087677,0.5581817626953125,0.5294492244720459,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.921641170978546,0.4922300279140472,0.3453336656093597,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9365389943122864,0.5131670236587524,0.4872451424598694,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8071267604827881,0.3286667764186859,1.4894564151763916,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.190673828125,291.15020751953125,1.0,0.7014206051826477,1.0,1.0,0.3241192102432251,1.0,-3.832887649536133,2.743623733520508,1.089263916015625,1.8808330297470093,0.0,0.0,0.0,192.7661895751953,200.0,-0.2639409303665161,-0.0,4475.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8409659266471863,0.3748879134654999,0.3395480513572693,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.96534264087677,0.5581817626953125,0.5294492244720459,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.921641170978546,0.4922300279140472,0.3453336656093597,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9365389943122864,0.5131670236587524,0.4872451424598694,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8071267604827881,0.3286667764186859,1.4894564151763916,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.190673828125,291.15020751953125,1.0,0.7014206051826477,1.0,1.0,0.3241192102432251,1.0,-3.832887649536133,2.743623733520508,1.089263916015625,1.8808330297470093,0.0,0.0,0.0,192.7661895751953,200.0,-0.2639409303665161,-0.0,4475.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8372135162353516,0.3748421370983124,0.339617371559143,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9607804417610168,0.5583838224411011,0.5297564268112183,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9170427322387696,0.4928314387798309,0.3458390533924103,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9316457509994508,0.5135132074356079,0.4876869320869446,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8035945296287537,0.3290658295154571,1.4917726516723633,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1894226074219,291.15008544921875,1.0,0.7034648060798645,1.0,1.0,0.3241117298603058,1.0,-3.837268114089966,2.746631860733032,1.0906363725662231,1.8828741312026973,0.0,0.0,0.0,195.80081176757807,203.0,-0.1901894062757492,-0.0,4508.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8372135162353516,0.3748421370983124,0.339617371559143,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9607804417610168,0.5583838224411011,0.5297564268112183,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9170427322387696,0.4928314387798309,0.3458390533924103,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9316457509994508,0.5135132074356079,0.4876869320869446,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8035945296287537,0.3290658295154571,1.4917726516723633,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.150146484375,297.1894226074219,291.15008544921875,1.0,0.7034648060798645,1.0,1.0,0.3241117298603058,1.0,-3.837268114089966,2.746631860733032,1.0906363725662231,1.8828741312026973,0.0,0.0,0.0,195.80081176757807,203.0,-0.1901894062757492,-0.0,4508.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8335655331611633,0.3747725784778595,0.3396660685539245,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9561892747879028,0.558552086353302,0.5300325751304626,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9126149415969848,0.493390291929245,0.346315324306488,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9268431663513184,0.513828694820404,0.4881005883216858,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8001351952552795,0.3294548094272613,1.494046688079834,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.188232421875,291.1499938964844,1.0,0.7054850459098816,1.0,1.0,0.3241042494773865,1.0,-3.841467142105103,2.7495150566101074,1.0919520854949951,1.884825348854065,0.0,0.0,0.0,198.8458709716797,206.0,-0.1476273983716964,-0.0,4540.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8335655331611633,0.3747725784778595,0.3396660685539245,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9561892747879028,0.558552086353302,0.5300325751304626,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9126149415969848,0.493390291929245,0.346315324306488,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9268431663513184,0.513828694820404,0.4881005883216858,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8001351952552795,0.3294548094272613,1.494046688079834,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.188232421875,291.1499938964844,1.0,0.7054850459098816,1.0,1.0,0.3241042494773865,1.0,-3.841467142105103,2.7495150566101074,1.0919520854949951,1.884825348854065,0.0,0.0,0.0,198.8458709716797,206.0,-0.1476273983716964,-0.0,4540.43505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8317790627479553,0.3747291266918182,0.3396828174591064,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9538897275924684,0.558623731136322,0.5301591753959656,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9104763865470886,0.4936541020870209,0.3465427458286285,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9244860410690308,0.5139750838279724,0.4882970154285431,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7984389066696167,0.3296456933021545,1.4951685667037964,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.1876220703125,291.14996337890625,1.0,0.7064856886863708,1.0,1.0,0.324100524187088,1.0,-3.8434998989105225,2.7509117126464844,1.092588186264038,1.8857691287994385,0.0,0.0,0.0,200.3705596923828,206.0,-0.1373076736927032,-0.0,4556.3017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8300161361694336,0.3746799230575561,0.3396945893764496,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.951590657234192,0.558687150478363,0.5302782654762268,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9083934426307678,0.4939076006412506,0.3467631340026855,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.92216295003891,0.5141140222549438,0.4884865581989288,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7967652678489685,0.3298343122005462,1.4962806701660156,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1870422363281,291.1499328613281,1.0,0.7074798345565796,1.0,1.0,0.3241017162799835,1.0,-3.845489263534546,2.752262830734253,1.093226671218872,1.8866759538650515,0.0,0.0,0.0,201.8961944580078,209.0,-0.1083103045821189,-0.0,4572.06591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8265558481216431,0.3745656013488769,0.3397039473056793,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9470036625862122,0.558790385723114,0.5304943323135376,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9044100046157836,0.4943844974040985,0.3471832275390625,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9176334738731384,0.5143705010414124,0.4888457357883453,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7934871315956116,0.3302050232887268,1.4984769821166992,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18585205078125,291.14990234375,1.0,0.7094487547874451,1.0,1.0,0.3241041004657745,1.0,-3.849341869354248,2.7548768520355225,1.094464898109436,1.8884282112121584,0.0,0.0,0.0,204.94873046875,212.0,-0.0676654949784278,-0.0,4603.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.8265558481216431,0.3745656013488769,0.3397039473056793,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9470036625862122,0.558790385723114,0.5304943323135376,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9044100046157836,0.4943844974040985,0.3471832275390625,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.9176334738731384,0.5143705010414124,0.4888457357883453,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14990234375,0.7934871315956116,0.3302050232887268,1.4984769821166992,291.14990234375,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.18585205078125,291.14990234375,1.0,0.7094487547874451,1.0,1.0,0.3241041004657745,1.0,-3.849341869354248,2.7548768520355225,1.094464898109436,1.8884282112121584,0.0,0.0,0.0,204.94873046875,212.0,-0.0676654949784278,-0.0,4603.283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8231722116470337,0.374430388212204,0.3396948575973511,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9424451589584352,0.5588628053665161,0.5306816697120667,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9006609916687012,0.4948209226131439,0.3475755453109741,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9132806062698364,0.5145991444587708,0.489178866147995,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7903008460998535,0.3305671513080597,1.500636339187622,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1847229003906,291.14990234375,1.0,0.7113916873931885,1.0,1.0,0.3241064846515655,1.0,-3.853028297424317,2.757378578186035,1.0956498384475708,1.890103936195373,0.0,0.0,0.0,208.00177001953125,215.0,-0.0518544539809227,-0.0,4634.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
