time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8231722116470337,0.374430388212204,0.3396948575973511,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9424451589584352,0.5588628053665161,0.5306816697120667,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9006609916687012,0.4948209226131439,0.3475755453109741,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9132806062698364,0.5145991444587708,0.489178866147995,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7903008460998535,0.3305671513080597,1.500636339187622,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.1847229003906,291.14990234375,1.0,0.7113916873931885,1.0,1.0,0.3241064846515655,1.0,-3.853028297424317,2.757378578186035,1.0956498384475708,1.890103936195373,0.0,0.0,0.0,208.00177001953125,215.0,-0.0518544539809227,-0.0,4634.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8198501467704773,0.3742741346359253,0.3396673202514648,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.93793123960495,0.5589056015014648,0.5308413505554199,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8970126509666443,0.4952171742916107,0.3479402363300323,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9091294407844543,0.5148009657859802,0.4894869923591614,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7872050404548645,0.3309209644794464,1.50275981426239,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18359375,291.1498718261719,1.0,0.7133089900016785,1.0,1.0,0.324111670255661,1.0,-3.856552839279175,2.7597601413726807,1.096792697906494,1.8916975259780884,0.0,0.0,0.0,211.05450439453125,218.0,-0.0328590236604213,-0.0,4664.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8198501467704773,0.3742741346359253,0.3396673202514648,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.93793123960495,0.5589056015014648,0.5308413505554199,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8970126509666443,0.4952171742916107,0.3479402363300323,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9091294407844543,0.5148009657859802,0.4894869923591614,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7872050404548645,0.3309209644794464,1.50275981426239,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.14996337890625,297.18359375,291.1498718261719,1.0,0.7133089900016785,1.0,1.0,0.324111670255661,1.0,-3.856552839279175,2.7597601413726807,1.096792697906494,1.8916975259780884,0.0,0.0,0.0,211.05450439453125,218.0,-0.0328590236604213,-0.0,4664.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8165733218193054,0.3740968406200409,0.3396213054656982,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9334774017333984,0.558919370174408,0.5309740304946899,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8934455513954163,0.4955735504627228,0.3482775092124939,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9052042365074158,0.5149766206741333,0.489770770072937,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7841976284980774,0.331266701221466,1.504848599433899,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1825256347656,291.1498718261719,1.0,0.7152010798454285,1.0,1.0,0.3241168260574341,1.0,-3.859918355941773,2.762032985687256,1.0978854894638062,1.8932216167449951,0.0,0.0,0.0,214.1066131591797,221.0,-0.0224395710974931,-0.0,4694.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8165733218193054,0.3740968406200409,0.3396213054656982,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9334774017333984,0.558919370174408,0.5309740304946899,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8934455513954163,0.4955735504627228,0.3482775092124939,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9052042365074158,0.5149766206741333,0.489770770072937,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7841976284980774,0.331266701221466,1.504848599433899,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1825256347656,291.1498718261719,1.0,0.7152010798454285,1.0,1.0,0.3241168260574341,1.0,-3.859918355941773,2.762032985687256,1.0978854894638062,1.8932216167449951,0.0,0.0,0.0,214.1066131591797,221.0,-0.0224395710974931,-0.0,4694.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8149465322494507,0.3740002810955047,0.3395912945270538,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.931277871131897,0.5589154362678528,0.5310302376747131,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8916918039321899,0.4957367777824402,0.3484357893466949,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9033339619636536,0.5150546431541443,0.4899035692214966,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7827263474464417,0.3314365744590759,1.5058799982070925,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1820068359375,291.1498718261719,1.0,0.716137707233429,1.0,1.0,0.3241194188594818,1.0,-3.861541748046875,2.7631285190582275,1.098413109779358,1.89395809173584,0.0,0.0,0.0,215.63229370117188,221.0,-0.0194867197424173,-0.0,4709.2509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8133241534233093,0.3738982677459717,0.3395565450191498,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9290987253189088,0.5589040517807007,0.5310796499252319,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8899573087692261,0.4958897531032562,0.3485871255397796,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9015176296234132,0.5151259899139404,0.4900301694869995,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7812760472297668,0.3316044211387634,1.5069026947021484,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1814880371094,291.1498718261719,1.0,0.7170679569244385,1.0,1.0,0.3241224884986877,1.0,-3.863124847412109,2.764195203781128,1.098929762840271,1.894675850868225,0.0,0.0,0.0,217.1578521728516,224.0,-0.0153078865259885,-0.0,4723.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8103441596031189,0.373697817325592,0.3394812941551208,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9251505732536316,0.5588657259941101,0.5311543345451355,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.886816680431366,0.4961470067501068,0.3488487899303436,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8982324600219727,0.5152415037155151,0.4902484714984894,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7786619663238525,0.3319085240364074,1.5087639093399048,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1805419921875,291.1498413085937,1.0,0.7187644243240356,1.0,1.0,0.3241281807422638,1.0,-3.865942001342773,2.7660915851593018,1.0998504161834717,1.8959556818008425,0.0,0.0,0.0,219.964599609375,224.0,-0.0094944974407553,-0.0,4750.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8100847005844116,0.3736791610717773,0.339473694562912,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9248110055923462,0.558860719203949,0.5311592817306519,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8865461945533752,0.4961670935153961,0.3488699793815613,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8979496955871582,0.515250027179718,0.4902660846710205,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7784377932548523,0.3319345116615295,1.5089237689971924,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.18048095703125,291.1498413085937,1.0,0.7189106345176697,1.0,1.0,0.324128657579422,1.0,-3.866178035736084,2.7662503719329834,1.0999276638031006,1.896063208580017,0.0,0.0,0.0,220.20851135253903,227.0,-0.009227548725903,-0.0,4753.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.806836724281311,0.3734404444694519,0.3393735289573669,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9206313490867616,0.5587905645370483,0.5312140583992004,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8832112550735474,0.4964071810245514,0.3491272032260895,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8944612741470337,0.515349805355072,0.490479439496994,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.775680661201477,0.332257330417633,1.510913610458374,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.1498413085937,1.0,0.7207300662994385,1.0,1.0,0.3241348266601562,1.0,-3.869084596633911,2.768204927444458,1.1008796691894531,1.897388696670532,0.0,0.0,0.0,223.2584991455078,230.0,-0.0058998675085604,-0.0,4781.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.806836724281311,0.3734404444694519,0.3393735289573669,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9206313490867616,0.5587905645370483,0.5312140583992004,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8832112550735474,0.4964071810245514,0.3491272032260895,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8944612741470337,0.515349805355072,0.490479439496994,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.775680661201477,0.332257330417633,1.510913610458374,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.17950439453125,291.1498413085937,1.0,0.7207300662994385,1.0,1.0,0.3241348266601562,1.0,-3.869084596633911,2.768204927444458,1.1008796691894531,1.897388696670532,0.0,0.0,0.0,223.2584991455078,230.0,-0.0058998675085604,-0.0,4781.84375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8035764098167419,0.3731804490089416,0.3392546772956848,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.916574001312256,0.5586913824081421,0.5312419533729553,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8799473643302917,0.4966068267822265,0.3493566811084747,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8910484313964844,0.5154231786727905,0.490668386220932,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7730007767677307,0.3325723707675934,1.5128700733184814,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1785583496094,291.1498413085937,1.0,0.722524881362915,1.0,1.0,0.3241411447525024,1.0,-3.871833562850952,2.7700517177581787,1.101781964302063,1.8986432552337649,0.0,0.0,0.0,226.3076629638672,233.0,-0.0048865475691854,-0.0,4810.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8035764098167419,0.3731804490089416,0.3392546772956848,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.916574001312256,0.5586913824081421,0.5312419533729553,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8799473643302917,0.4966068267822265,0.3493566811084747,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8910484313964844,0.5154231786727905,0.490668386220932,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7730007767677307,0.3325723707675934,1.5128700733184814,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1785583496094,291.1498413085937,1.0,0.722524881362915,1.0,1.0,0.3241411447525024,1.0,-3.871833562850952,2.7700517177581787,1.101781964302063,1.8986432552337649,0.0,0.0,0.0,226.3076629638672,233.0,-0.0048865475691854,-0.0,4810.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8003637790679932,0.3728992342948913,0.3391173183917999,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9126557111740112,0.5585634708404541,0.5312433838844299,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8767516613006592,0.4967657625675201,0.3495584726333618,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8877086639404297,0.5154702067375183,0.4908331632614136,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.770395040512085,0.3328799307346344,1.5147944688796997,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1776733398437,291.1498413085937,1.0,0.7242957949638367,1.0,1.0,0.3241474628448486,1.0,-3.874427556991577,2.7717926502227783,1.1026347875595093,1.899827599525452,0.0,0.0,0.0,229.35659790039065,236.0,-0.0060833520255982,-0.0,4838.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8003637790679932,0.3728992342948913,0.3391173183917999,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9126557111740112,0.5585634708404541,0.5312433838844299,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8767516613006592,0.4967657625675201,0.3495584726333618,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8877086639404297,0.5154702067375183,0.4908331632614136,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.770395040512085,0.3328799307346344,1.5147944688796997,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1776733398437,291.1498413085937,1.0,0.7242957949638367,1.0,1.0,0.3241474628448486,1.0,-3.874427556991577,2.7717926502227783,1.1026347875595093,1.899827599525452,0.0,0.0,0.0,229.35659790039065,236.0,-0.0060833520255982,-0.0,4838.0390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7987783551216125,0.3727507591247558,0.3390417098999023,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9107552766799928,0.5584888458251953,0.5312342047691345,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8751792907714844,0.4968298673629761,0.3496488630771637,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8860663771629333,0.5154839158058167,0.4909064769744873,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7691198587417603,0.3330310583114624,1.5157451629638672,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1772155761719,291.1498413085937,1.0,0.7251724600791931,1.0,1.0,0.3241505920886993,1.0,-3.875666618347168,2.772622346878052,1.103044509887695,1.900403380393982,0.0,0.0,0.0,230.881103515625,236.0,-0.0047941422089934,-0.0,4851.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7972055077552795,0.3725954890251159,0.3389602601528168,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9088955521583556,0.5584052205085754,0.5312168002128601,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8736215829849243,0.4968807101249695,0.3497303426265716,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8844407796859741,0.5154892206192017,0.4909721612930298,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.76786208152771,0.3331799805164337,1.5166864395141602,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1767883300781,291.1498413085937,1.0,0.7260419726371765,1.0,1.0,0.3241538107395172,1.0,-3.8768579959869385,2.7734177112579346,1.103440284729004,1.9009642601013184,0.0,0.0,0.0,232.405517578125,239.0,-0.0025634455960243,-0.0,4865.47412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.794100821018219,0.3722706735134125,0.3387848734855652,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.905312478542328,0.5582188367843628,0.5311645269393921,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8705552816390991,0.4969541430473327,0.3498740792274475,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8812428116798401,0.5154820680618286,0.4910872280597687,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7653988599777222,0.3334732055664062,1.518549561500549,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17596435546875,291.1498413085937,1.0,0.7277656197547913,1.0,1.0,0.3241602480411529,1.0,-3.879138231277466,2.774937868118286,1.1042003631591797,1.9020469188690183,0.0,0.0,0.0,235.4552001953125,242.0,0.0011885452549904,-0.0,4892.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.794100821018219,0.3722706735134125,0.3387848734855652,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.905312478542328,0.5582188367843628,0.5311645269393921,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8705552816390991,0.4969541430473327,0.3498740792274475,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8812428116798401,0.5154820680618286,0.4910872280597687,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7653988599777222,0.3334732055664062,1.518549561500549,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.17596435546875,291.1498413085937,1.0,0.7277656197547913,1.0,1.0,0.3241602480411529,1.0,-3.879138231277466,2.774937868118286,1.1042003631591797,1.9020469188690183,0.0,0.0,0.0,235.4552001953125,242.0,0.0011885452549904,-0.0,4892.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7910445332527161,0.3719220757484436,0.3385889232158661,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.90191650390625,0.5580011010169983,0.5310835838317871,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8675445318222046,0.4969803094863891,0.3499858677387237,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8781080842018127,0.5154452919960022,0.4911753237247467,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7629998326301575,0.3337588906288147,1.520381212234497,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1751403808594,291.1498413085937,1.0,0.7294644713401794,1.0,1.0,0.3241666853427887,1.0,-3.881250381469727,2.776345014572144,1.1049054861068726,1.90304434299469,0.0,0.0,0.0,238.5056915283203,245.0,-0.0019997674971818,-0.0,4919.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7910445332527161,0.3719220757484436,0.3385889232158661,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.90191650390625,0.5580011010169983,0.5310835838317871,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8675445318222046,0.4969803094863891,0.3499858677387237,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8781080842018127,0.5154452919960022,0.4911753237247467,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7629998326301575,0.3337588906288147,1.520381212234497,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.14990234375,297.1751403808594,291.1498413085937,1.0,0.7294644713401794,1.0,1.0,0.3241666853427887,1.0,-3.881250381469727,2.776345014572144,1.1049054861068726,1.90304434299469,0.0,0.0,0.0,238.5056915283203,245.0,-0.0019997674971818,-0.0,4919.05419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7880350351333618,0.3715487420558929,0.3383715450763702,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.898612916469574,0.5577508807182312,0.5309728980064392,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8645857572555542,0.4969568848609924,0.350064069032669,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.875033974647522,0.5153775811195374,0.4912351369857788,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7606622576713562,0.3340369462966919,1.5221809148788452,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1743469238281,291.1498413085937,1.0,0.7311380505561829,1.0,1.0,0.3241728246212005,1.0,-3.883188009262085,2.777634859085083,1.1055530309677124,1.9039582014083865,0.0,0.0,0.0,241.5572662353516,248.0,-0.0100819878280162,-0.0,4945.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7880350351333618,0.3715487420558929,0.3383715450763702,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.898612916469574,0.5577508807182312,0.5309728980064392,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8645857572555542,0.4969568848609924,0.350064069032669,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.875033974647522,0.5153775811195374,0.4912351369857788,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7606622576713562,0.3340369462966919,1.5221809148788452,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1743469238281,291.1498413085937,1.0,0.7311380505561829,1.0,1.0,0.3241728246212005,1.0,-3.883188009262085,2.777634859085083,1.1055530309677124,1.9039582014083865,0.0,0.0,0.0,241.5572662353516,248.0,-0.0100819878280162,-0.0,4945.12109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.785071074962616,0.3711499273777008,0.3381320238113403,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8953587412834167,0.5574674010276794,0.5308317542076111,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8616759181022644,0.4968819916248321,0.3501073122024536,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.872018039226532,0.5152777433395386,0.4912657141685486,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.758383572101593,0.3343072533607483,1.5239484310150146,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.173583984375,291.1498413085937,1.0,0.7327857613563538,1.0,1.0,0.32417893409729,1.0,-3.884946346282959,2.778803586959839,1.10614275932312,1.9047859907150269,0.0,0.0,0.0,244.60997009277344,251.0,-0.0194599740207195,-0.0,4970.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.785071074962616,0.3711499273777008,0.3381320238113403,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8953587412834167,0.5574674010276794,0.5308317542076111,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8616759181022644,0.4968819916248321,0.3501073122024536,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.872018039226532,0.5152777433395386,0.4912657141685486,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.758383572101593,0.3343072533607483,1.5239484310150146,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.173583984375,291.1498413085937,1.0,0.7327857613563538,1.0,1.0,0.32417893409729,1.0,-3.884946346282959,2.778803586959839,1.10614275932312,1.9047859907150269,0.0,0.0,0.0,244.60997009277344,251.0,-0.0194599740207195,-0.0,4970.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.783605694770813,0.3709406852722168,0.3380036950111389,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8937497138977051,0.5573128461837769,0.5307494401931763,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.860238254070282,0.4968245923519134,0.3501153588294983,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8705310821533203,0.5152154564857483,0.491269588470459,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7572654485702515,0.3344394266605377,1.5248197317123413,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1732177734375,291.1498107910156,1.0,0.7335997223854065,1.0,1.0,0.3241820037364959,1.0,-3.885756015777588,2.7793407440185547,1.1064151525497437,1.905166387557984,0.0,0.0,0.0,246.1367645263672,251.0,-0.0244177374988794,-0.0,4983.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.78215092420578,0.3707244396209717,0.3378693461418152,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8921521306037903,0.5571492314338684,0.5306588411331177,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8588112592697144,0.4967531263828277,0.3501138687133789,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8690574169158936,0.5151442885398865,0.4912654459476471,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7561609148979187,0.3345695436000824,1.52568256855011,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1728515625,291.1498107910156,1.0,0.7344068288803101,1.0,1.0,0.324185699224472,1.0,-3.88651704788208,2.7798430919647217,1.1066739559173584,1.9055213928222656,0.0,0.0,0.0,247.6638641357422,254.0,-0.0267070010304451,-0.0,4995.703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7792742848396301,0.3702723681926727,0.3375834822654724,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8889927864074707,0.5567965507507324,0.5304542779922485,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8559902310371399,0.4965702295303345,0.3500836193561554,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8661507368087769,0.5149768590927124,0.4912341237068176,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7539923191070557,0.3348239362239837,1.5273836851119995,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1721496582031,291.1497802734375,1.0,0.7360013127326965,1.0,1.0,0.3241930603981018,1.0,-3.8879005908966064,2.7807536125183105,1.1071468591690063,1.906163215637207,0.0,0.0,0.0,250.7186737060547,257.0,-0.0320959985256195,-0.0,5020.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7792742848396301,0.3702723681926727,0.3375834822654724,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8889927864074707,0.5567965507507324,0.5304542779922485,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8559902310371399,0.4965702295303345,0.3500836193561554,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8661507368087769,0.5149768590927124,0.4912341237068176,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7539923191070557,0.3348239362239837,1.5273836851119995,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1721496582031,291.1497802734375,1.0,0.7360013127326965,1.0,1.0,0.3241930603981018,1.0,-3.8879005908966064,2.7807536125183105,1.1071468591690063,1.906163215637207,0.0,0.0,0.0,250.7186737060547,257.0,-0.0320959985256195,-0.0,5020.1845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7764387130737305,0.369791716337204,0.3372727334499359,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8858779668807983,0.5564069151878357,0.5302157998085022,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8532079458236694,0.4963291883468628,0.3500137031078338,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8632941842079163,0.5147728323936462,0.4911692440509796,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.751874566078186,0.3350698351860046,1.5290493965148926,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1714782714844,291.1497497558594,1.0,0.7375674843788147,1.0,1.0,0.3242003917694092,1.0,-3.889082431793213,2.7815277576446533,1.1075546741485596,1.906707763671875,0.0,0.0,0.0,253.7745361328125,260.0,-0.0404947847127914,-0.0,5044.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7764387130737305,0.369791716337204,0.3372727334499359,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8858779668807983,0.5564069151878357,0.5302157998085022,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8532079458236694,0.4963291883468628,0.3500137031078338,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8632941842079163,0.5147728323936462,0.4911692440509796,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.751874566078186,0.3350698351860046,1.5290493965148926,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1497802734375,297.1714782714844,291.1497497558594,1.0,0.7375674843788147,1.0,1.0,0.3242003917694092,1.0,-3.889082431793213,2.7815277576446533,1.1075546741485596,1.906707763671875,0.0,0.0,0.0,253.7745361328125,260.0,-0.0404947847127914,-0.0,5044.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7736449241638184,0.3692836761474609,0.3369381129741668,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8828085064888,0.5559818744659424,0.5299447774887085,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8504643440246582,0.4960322976112366,0.3499056696891784,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8604875206947327,0.5145334601402283,0.4910719096660614,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7498061060905457,0.3353076577186584,1.5306814908981323,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1708374023437,291.14971923828125,1.0,0.7391065359115601,1.0,1.0,0.3242102861404419,1.0,-3.890070915222168,2.7821624279022217,1.1079084873199463,1.907149314880371,0.0,0.0,0.0,256.8312072753906,263.0,-0.0381093323230743,-0.0,5067.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7736449241638184,0.3692836761474609,0.3369381129741668,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8828085064888,0.5559818744659424,0.5299447774887085,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8504643440246582,0.4960322976112366,0.3499056696891784,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8604875206947327,0.5145334601402283,0.4910719096660614,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7498061060905457,0.3353076577186584,1.5306814908981323,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1708374023437,291.14971923828125,1.0,0.7391065359115601,1.0,1.0,0.3242102861404419,1.0,-3.890070915222168,2.7821624279022217,1.1079084873199463,1.907149314880371,0.0,0.0,0.0,256.8312072753906,263.0,-0.0381093323230743,-0.0,5067.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7708916068077087,0.3687471747398376,0.3365786075592041,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8797829151153564,0.5555200576782227,0.5296399593353271,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477559089660645,0.4956774711608886,0.349757969379425,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8577280044555664,0.5142570734024048,0.490940511226654,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7477843761444092,0.3355370163917541,1.532278299331665,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.17022705078125,291.1496887207031,1.0,0.7406173348426819,1.0,1.0,0.3242201507091522,1.0,-3.890857458114624,2.782660007476806,1.1081974506378174,1.9074922800064087,0.0,0.0,0.0,259.8885192871094,266.0,-0.0404988303780555,-0.0,5090.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7708916068077087,0.3687471747398376,0.3365786075592041,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8797829151153564,0.5555200576782227,0.5296399593353271,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8477559089660645,0.4956774711608886,0.349757969379425,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8577280044555664,0.5142570734024048,0.490940511226654,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7477843761444092,0.3355370163917541,1.532278299331665,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.17022705078125,291.1496887207031,1.0,0.7406173348426819,1.0,1.0,0.3242201507091522,1.0,-3.890857458114624,2.782660007476806,1.1081974506378174,1.9074922800064087,0.0,0.0,0.0,259.8885192871094,266.0,-0.0404988303780555,-0.0,5090.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7695299386978149,0.3684682548046112,0.3363894820213318,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8782863020896912,0.5552753210067749,0.5294747352600098,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8464142084121704,0.4954783618450165,0.3496692180633545,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8563653230667114,0.5141047835350037,0.4908618927001953,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7467902898788452,0.3356485068798065,1.533063292503357,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1699523925781,291.1496887207031,1.0,0.7413622140884399,1.0,1.0,0.3242250978946686,1.0,-3.891174554824829,2.7828574180603027,1.108317255973816,1.9076268672943115,0.0,0.0,0.0,261.4173889160156,266.0,-0.0432175807654857,-0.0,5101.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
