time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7681781053543091,0.3681820333003998,0.3361940383911133,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8768004179000854,0.5550212264060974,0.5293009877204895,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8450804948806763,0.4952646493911743,0.3495705127716064,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8550137281417847,0.513943076133728,0.490774542093277,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7458071112632751,0.3357578217983246,1.5338393449783323,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1696472167969,291.149658203125,1.0,0.742099940776825,1.0,1.0,0.3242313861846924,1.0,-3.8914406299591056,2.783015489578247,1.1084251403808594,1.907731890678405,0.0,0.0,0.0,262.94635009765625,269.0,-0.0401013270020484,-0.0,5112.244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7655017971992493,0.3675858080387115,0.3357822299003601,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8738584518432617,0.554482102394104,0.5289248824119568,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8424329161643982,0.4947891533374786,0.3493400514125824,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8523407578468323,0.5135878920555115,0.4905706644058227,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.74387127161026,0.33596932888031,1.535361409187317,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.16912841796875,291.149658203125,1.0,0.7435518503189087,1.0,1.0,0.3242439925670624,1.0,-3.891801595687866,2.7832155227661133,1.1085861921310425,1.907858848571777,0.0,0.0,0.0,266.0041809082031,272.0,-0.0373325161635875,-0.0,5133.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7655017971992493,0.3675858080387115,0.3357822299003601,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8738584518432617,0.554482102394104,0.5289248824119568,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8424329161643982,0.4947891533374786,0.3493400514125824,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8523407578468323,0.5135878920555115,0.4905706644058227,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.74387127161026,0.33596932888031,1.535361409187317,291.149658203125,291.1499938964844,288.75,287.119873046875,291.149658203125,297.16912841796875,291.149658203125,1.0,0.7435518503189087,1.0,1.0,0.3242439925670624,1.0,-3.891801595687866,2.7832155227661133,1.1085861921310425,1.907858848571777,0.0,0.0,0.0,266.0041809082031,272.0,-0.0373325161635875,-0.0,5133.68701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7628673911094666,0.3669644892215729,0.33534836769104,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8709617257118225,0.5539102554321289,0.5285186767578125,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8398182392120361,0.4942630529403686,0.3490747809410095,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497126698493958,0.5131990909576416,0.4903357923030853,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7419769763946533,0.336173266172409,1.5368516445159912,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1686096191406,291.1496276855469,1.0,0.7449787259101868,1.0,1.0,0.32425656914711,1.0,-3.891982555389404,2.7832934856414795,1.1086890697479248,1.907898426055908,0.0,0.0,0.0,269.0624694824219,260.0,-0.0466995723545551,-0.0,5154.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7628673911094666,0.3669644892215729,0.33534836769104,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8709617257118225,0.5539102554321289,0.5285186767578125,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8398182392120361,0.4942630529403686,0.3490747809410095,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8497126698493958,0.5131990909576416,0.4903357923030853,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7419769763946533,0.336173266172409,1.5368516445159912,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.1686096191406,291.1496276855469,1.0,0.7449787259101868,1.0,1.0,0.32425656914711,1.0,-3.891982555389404,2.7832934856414795,1.1086890697479248,1.907898426055908,0.0,0.0,0.0,269.0624694824219,260.0,-0.0466995723545551,-0.0,5154.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.765165388584137,0.3661505281925201,0.3345445394515991,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8738817572593689,0.5531310439109802,0.5277130007743835,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8424272537231445,0.4935173392295837,0.3485047221183777,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8525054454803467,0.5126010179519653,0.4896999597549438,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7446045875549316,0.3361817002296448,1.5365175008773804,291.14898681640625,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.16632080078125,291.1488952636719,1.0,0.7423127889633179,1.0,1.0,0.3242717683315277,1.0,-3.8882007598876953,2.780648946762085,1.1075516939163208,1.9061968326568604,0.0,0.0,0.0,265.0382080078125,248.0,-0.9837138056755066,-0.0,5116.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.765165388584137,0.3661505281925201,0.3345445394515991,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8738817572593689,0.5531310439109802,0.5277130007743835,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8424272537231445,0.4935173392295837,0.3485047221183777,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8525054454803467,0.5126010179519653,0.4896999597549438,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7446045875549316,0.3361817002296448,1.5365175008773804,291.14898681640625,291.1499938964844,288.74908447265625,287.1195068359375,291.148193359375,297.16632080078125,291.1488952636719,1.0,0.7423127889633179,1.0,1.0,0.3242717683315277,1.0,-3.8882007598876953,2.780648946762085,1.1075516939163208,1.9061968326568604,0.0,0.0,0.0,265.0382080078125,248.0,-0.9837138056755066,-0.0,5116.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.7700192332267761,0.3650700747966766,0.333361268043518,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8798597455024719,0.5520524978637695,0.5264813899993896,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8477789759635925,0.49246346950531,0.3476124405860901,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8581583499908447,0.5116991400718689,0.4886341094970703,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.7495654821395874,0.3358828127384186,1.534144163131714,291.1462097167969,291.1499938964844,288.7463684082031,287.11846923828125,291.14434814453125,297.1612854003906,291.14605712890625,1.0,0.7376237511634827,1.0,1.0,0.3242869973182678,1.0,-3.8800859451293945,2.7750608921051025,1.1050251722335815,1.9024657011032104,0.0,0.0,0.0,257.3593444824219,236.0,-3.265574216842652,-0.0,5040.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.7700192332267761,0.3650700747966766,0.333361268043518,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8798597455024719,0.5520524978637695,0.5264813899993896,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8477789759635925,0.49246346950531,0.3476124405860901,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.8581583499908447,0.5116991400718689,0.4886341094970703,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.7495654821395874,0.3358828127384186,1.534144163131714,291.1462097167969,291.1499938964844,288.7463684082031,287.11846923828125,291.14434814453125,297.1612854003906,291.14605712890625,1.0,0.7376237511634827,1.0,1.0,0.3242869973182678,1.0,-3.8800859451293945,2.7750608921051025,1.1050251722335815,1.9024657011032104,0.0,0.0,0.0,257.3593444824219,236.0,-3.265574216842652,-0.0,5040.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.7730911374092102,0.3644579648971557,0.3326726853847503,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8836151957511902,0.5514276623725891,0.525750994682312,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8511540293693542,0.4918484091758728,0.34707972407341,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.8617144227027893,0.5111609101295471,0.4879848957061767,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.7526397705078125,0.3356433808803558,1.5323909521102903,291.14404296875,291.1499938964844,288.7443542480469,287.11767578125,291.1416931152344,297.1581115722656,291.14385986328125,1.0,0.7347820401191711,1.0,1.0,0.3242945969104767,1.0,-3.874847412109375,2.7714648246765137,1.103382587432861,1.9000476598739624,0.0,0.0,0.0,252.75827026367188,236.0,-4.514467716217041,-0.0,4994.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.7765060067176819,0.3638081848621368,0.3319375514984131,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.8877737522125244,0.5507566332817078,0.5249637365341187,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.8549079895019531,0.4911854863166809,0.3465037941932678,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.8656638860702515,0.510575532913208,0.4872777760028839,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.7560383677482605,0.3353561758995056,1.5303572416305542,291.1417541503906,291.1499938964844,288.7419128417969,287.1167297363281,291.13916015625,297.1546936035156,291.1415405273437,1.0,0.7317177057266235,1.0,1.0,0.3243828117847442,1.0,-3.869025230407715,2.767202854156494,1.1018222570419312,1.8971004486083984,0.0,0.0,0.0,247.84500122070312,224.0,-5.333646297454834,-0.0,4944.21533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.7842286229133606,0.3624171614646911,0.3303619921207428,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.8971258401870728,0.5493009686470032,0.5232575535774231,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.8634304404258728,0.4897410273551941,0.3452511429786682,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.8746039867401123,0.5092887282371521,0.4857292771339416,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.7637108564376831,0.3346675336360931,1.5256526470184326,291.13641357421875,291.1499938964844,288.7357482910156,287.1142883300781,291.133056640625,297.14727783203125,291.1361694335937,1.0,0.725122332572937,1.0,1.0,0.3245593011379242,1.0,-3.856044769287109,2.7577333450317383,1.0983115434646606,1.890581488609314,0.0,0.0,0.0,237.4311370849609,212.0,-6.989882469177246,-0.0,4836.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.7842286229133606,0.3624171614646911,0.3303619921207428,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.8971258401870728,0.5493009686470032,0.5232575535774231,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.8634304404258728,0.4897410273551941,0.3452511429786682,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.8746039867401123,0.5092887282371521,0.4857292771339416,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.7637108564376831,0.3346675336360931,1.5256526470184326,291.13641357421875,291.1499938964844,288.7357482910156,287.1142883300781,291.133056640625,297.14727783203125,291.1361694335937,1.0,0.725122332572937,1.0,1.0,0.3245593011379242,1.0,-3.856044769287109,2.7577333450317383,1.0983115434646606,1.890581488609314,0.0,0.0,0.0,237.4311370849609,212.0,-6.989882469177246,-0.0,4836.76416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.7931041121482849,0.3609035611152649,0.3286579251289367,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.9079543352127076,0.5476927757263184,0.5213879942893982,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.8733113408088684,0.4881364703178406,0.343872606754303,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.884914219379425,0.5078464150428772,0.484014481306076,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.7725602388381958,0.3338333666324615,1.5201900005340576,291.129638671875,291.1499938964844,288.7279357910156,287.1112365722656,291.1255187988281,297.1393737792969,291.1293640136719,1.0,0.7180272340774536,1.0,1.0,0.3247357606887817,1.0,-3.841449022293091,2.74717116355896,1.0942777395248413,1.8833261728286743,0.0,0.0,0.0,226.4817047119141,200.0,-8.848503112792969,-0.0,4721.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.7931041121482849,0.3609035611152649,0.3286579251289367,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.9079543352127076,0.5476927757263184,0.5213879942893982,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.8733113408088684,0.4881364703178406,0.343872606754303,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.884914219379425,0.5078464150428772,0.484014481306076,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.7725602388381958,0.3338333666324615,1.5201900005340576,291.129638671875,291.1499938964844,288.7279357910156,287.1112365722656,291.1255187988281,297.1393737792969,291.1293640136719,1.0,0.7180272340774536,1.0,1.0,0.3247357606887817,1.0,-3.841449022293091,2.74717116355896,1.0942777395248413,1.8833261728286743,0.0,0.0,0.0,226.4817047119141,200.0,-8.848503112792969,-0.0,4721.76171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8031125068664551,0.3592791855335235,0.3268415033817291,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.9211750626564026,0.5459440350532532,0.5193724632263184,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8845863342285156,0.4863839447498321,0.3423807621002197,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8965969681739807,0.5062605738639832,0.4821507632732391,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.7826212048530579,0.3328708410263061,1.5140835046768188,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.1208190917969,297.1313171386719,291.1240234375,1.0,0.7105556130409241,1.0,1.0,0.3254761099815368,1.0,-3.8254525661468506,2.733739137649536,1.091713547706604,1.873526215553284,0.0,0.0,0.0,215.2306365966797,188.0,-7.783787250518799,-0.0,4601.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8031125068664551,0.3592791855335235,0.3268415033817291,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.9211750626564026,0.5459440350532532,0.5193724632263184,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8845863342285156,0.4863839447498321,0.3423807621002197,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.8965969681739807,0.5062605738639832,0.4821507632732391,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.7826212048530579,0.3328708410263061,1.5140835046768188,291.1242370605469,291.1499938964844,288.7185363769531,287.1075134277344,291.1208190917969,297.1313171386719,291.1240234375,1.0,0.7105556130409241,1.0,1.0,0.3254761099815368,1.0,-3.8254525661468506,2.733739137649536,1.091713547706604,1.873526215553284,0.0,0.0,0.0,215.2306365966797,188.0,-7.783787250518799,-0.0,4601.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8140472173690796,0.3575601279735565,0.324935108423233,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9364732503890992,0.544074296951294,0.5172373652458191,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8973753452301025,0.4845040440559387,0.3407959043979645,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9100323915481568,0.504550576210022,0.4801643788814544,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7940002679824829,0.3318023979663849,1.5074691772460938,291.1187744140625,291.1499938964844,288.70758056640625,287.1031494140625,291.1151428222656,297.123291015625,291.1185302734375,1.0,0.702799916267395,1.0,1.0,0.3262164890766144,1.0,-3.8083343505859375,2.719500541687012,1.0888338088989258,1.8631808757781985,0.0,0.0,0.0,203.8153686523437,176.0,-7.790903091430664,-0.0,4478.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.8140472173690796,0.3575601279735565,0.324935108423233,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9364732503890992,0.544074296951294,0.5172373652458191,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.8973753452301025,0.4845040440559387,0.3407959043979645,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.9100323915481568,0.504550576210022,0.4801643788814544,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11883544921875,0.7940002679824829,0.3318023979663849,1.5074691772460938,291.1187744140625,291.1499938964844,288.70758056640625,287.1031494140625,291.1151428222656,297.123291015625,291.1185302734375,1.0,0.702799916267395,1.0,1.0,0.3262164890766144,1.0,-3.8083343505859375,2.719500541687012,1.0888338088989258,1.8631808757781985,0.0,0.0,0.0,203.8153686523437,176.0,-7.790903091430664,-0.0,4478.0703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.8197458386421204,0.3566653132438659,0.3239501714706421,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.9446949362754822,0.5430947542190552,0.5161277055740356,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.9043957591056824,0.4835171997547149,0.3399708271026611,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11572265625,0.9179400205612184,0.5036500096321106,0.4791281819343567,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.8002195954322815,0.3312308192253113,1.503991961479187,291.11572265625,291.1499938964844,288.7015686035156,287.1007385253906,291.1119079589844,297.1192932128906,291.1154479980469,1.0,0.6988311409950256,1.0,1.0,0.3265866637229919,1.0,-3.799388885498047,2.712127208709717,1.0872617959976196,1.857843518257141,0.0,0.0,0.0,198.0753631591797,176.0,-8.127375602722168,-0.0,4415.42431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.825718879699707,0.3557509183883667,0.3229465782642364,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.9531872272491456,0.5420897006988525,0.5149930119514465,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.9122979044914246,0.4825037717819214,0.3391263782978058,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1134948730469,0.926582932472229,0.5027232766151428,0.4780663251876831,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.8068112730979919,0.33063805103302,1.5004154443740845,291.1134948730469,291.1499938964844,288.6951599121094,287.0981750488281,291.1104736328125,297.1153564453125,291.1133117675781,1.0,0.694809079170227,1.0,1.0,0.3272548019886017,1.0,-3.790217876434326,2.7036311626434326,1.086586594581604,1.8514355421066284,0.0,0.0,0.0,192.3226318359375,164.0,-7.088082790374756,-0.0,4352.337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8389602899551392,0.3538654148578644,0.3208853900432586,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9706816673278807,0.5400028824806213,0.5126482248306274,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.930889904499054,0.4803972244262695,0.3373794257640838,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9456189870834352,0.5007904767990112,0.475864827632904,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8205861449241638,0.329388827085495,1.4929628372192385,291.1100158691406,291.1499938964844,288.6813049316406,287.09259033203125,291.1072692871094,297.1076354980469,291.1098022460937,1.0,0.6866003274917603,1.0,1.0,0.3285910487174988,1.0,-3.771199941635132,2.686081886291504,1.085118055343628,1.8381911516189573,0.0,0.0,0.0,180.7678985595703,152.0,-5.695228099822998,-0.0,4224.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8389602899551392,0.3538654148578644,0.3208853900432586,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9706816673278807,0.5400028824806213,0.5126482248306274,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.930889904499054,0.4803972244262695,0.3373794257640838,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100158691406,0.9456189870834352,0.5007904767990112,0.475864827632904,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.8205861449241638,0.329388827085495,1.4929628372192385,291.1100158691406,291.1499938964844,288.6813049316406,287.09259033203125,291.1072692871094,297.1076354980469,291.1098022460937,1.0,0.6866003274917603,1.0,1.0,0.3285910487174988,1.0,-3.771199941635132,2.686081886291504,1.085118055343628,1.8381911516189573,0.0,0.0,0.0,180.7678985595703,152.0,-5.695228099822998,-0.0,4224.8603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.8469562530517578,0.3528327047824859,0.3197631239891052,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.9800456762313844,0.5388529896736145,0.5113644003868103,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.9419313669204712,0.4792353808879852,0.3364220857620239,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10797119140625,0.9563840627670288,0.4997212886810303,0.4746559858322143,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.8284587860107422,0.328692078590393,1.4888564348220823,291.10797119140625,291.1499938964844,288.6733703613281,287.0893859863281,291.1051940917969,297.1036071777344,291.1077575683594,1.0,0.6821561455726624,1.0,1.0,0.3293012380599975,1.0,-3.760755062103272,2.676546812057495,1.0842082500457764,1.830999732017517,0.0,0.0,0.0,174.61407470703125,152.0,-5.584456920623779,-0.0,4156.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.8547167778015137,0.3519031107425689,0.3187572062015533,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.9882190227508544,0.5378139615058899,0.5102095007896423,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.9521240592002868,0.4781850576400757,0.3355605006217956,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10601806640625,0.9660714268684388,0.4987529218196869,0.4735666811466217,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1060485839844,0.8359531164169312,0.3280579447746277,1.485149383544922,291.1059875488281,291.1499938964844,288.6660461425781,287.08642578125,291.10308837890625,297.10009765625,291.10577392578125,1.0,0.6781917810440063,1.0,1.0,0.3299272954463959,1.0,-3.751347303390503,2.6680190563201904,1.083328127861023,1.82456374168396,0.0,0.0,0.0,169.1837615966797,170.0,-5.722296237945557,-0.0,4096.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8476749062538147,0.3498546183109283,0.3170750141143799,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9814748764038086,0.5355281233787537,0.5082255601882935,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9433935880661012,0.4758697152137756,0.3340740799903869,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9580456614494324,0.4966161251068115,0.471721202135086,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8297050595283508,0.3266478478908539,1.479576587677002,291.10321044921875,291.1499938964844,288.64947509765625,287.07965087890625,291.101318359375,297.0926818847656,291.10308837890625,1.0,0.6779696345329285,1.0,1.0,0.3316672742366791,1.0,-3.736211061477661,2.651860237121582,1.084350824356079,1.8115811347961424,0.0,0.0,0.0,171.591064453125,188.0,-4.1211113929748535,-0.0,4070.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8476749062538147,0.3498546183109283,0.3170750141143799,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9814748764038086,0.5355281233787537,0.5082255601882935,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9433935880661012,0.4758697152137756,0.3340740799903869,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.9580456614494324,0.4966161251068115,0.471721202135086,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.8297050595283508,0.3266478478908539,1.479576587677002,291.10321044921875,291.1499938964844,288.64947509765625,287.07965087890625,291.101318359375,297.0926818847656,291.10308837890625,1.0,0.6779696345329285,1.0,1.0,0.3316672742366791,1.0,-3.736211061477661,2.651860237121582,1.084350824356079,1.8115811347961424,0.0,0.0,0.0,171.591064453125,188.0,-4.1211113929748535,-0.0,4070.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8297205567359924,0.3476614654064178,0.3155541121959686,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9606406688690186,0.5330926775932312,0.5064080357551575,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9191388487815856,0.4733953773975372,0.3327039778232574,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9344701170921326,0.4943264126777649,0.4700390994548797,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8125686049461365,0.3251001238822937,1.474853754043579,291.1007080078125,291.1499938964844,288.631591796875,287.0722961425781,291.0987854003906,297.0846862792969,291.1005554199219,1.0,0.6813092827796936,1.0,1.0,0.3334072530269623,1.0,-3.722836971282959,2.63688325881958,1.085953712463379,1.799401879310608,0.0,0.0,0.0,181.6582794189453,206.0,-3.774401664733887,-0.0,4098.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8297205567359924,0.3476614654064178,0.3155541121959686,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9606406688690186,0.5330926775932312,0.5064080357551575,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9191388487815856,0.4733953773975372,0.3327039778232574,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007080078125,0.9344701170921326,0.4943264126777649,0.4700390994548797,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.8125686049461365,0.3251001238822937,1.474853754043579,291.1007080078125,291.1499938964844,288.631591796875,287.0722961425781,291.0987854003906,297.0846862792969,291.1005554199219,1.0,0.6813092827796936,1.0,1.0,0.3334072530269623,1.0,-3.722836971282959,2.63688325881958,1.085953712463379,1.799401879310608,0.0,0.0,0.0,181.6582794189453,206.0,-3.774401664733887,-0.0,4098.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8195212483406067,0.3465103507041931,0.3148058652877807,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9471667408943176,0.5318139791488647,0.5055071711540222,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9057084321975708,0.4720950424671173,0.3320227563381195,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9203624725341796,0.4931194186210632,0.4692047238349914,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992126464844,0.8020398020744324,0.3242688179016113,1.472545504570007,291.09918212890625,291.1499938964844,288.6221923828125,287.06842041015625,291.0971374511719,297.0804748535156,291.0990295410156,1.0,0.6837740540504456,1.0,1.0,0.3342772126197815,1.0,-3.716251373291016,2.629477024078369,1.0867743492126465,1.793376326560974,0.0,0.0,0.0,188.33795166015625,206.0,-3.992949962615967,-0.0,4123.453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8089749813079834,0.3453256487846374,0.3140521049499511,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.9329074025154114,0.530498206615448,0.5045969486236572,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8932943940162659,0.4707575142383575,0.3313342332839966,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.9067173004150392,0.4918746650218963,0.4683603942394256,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.7912402153015137,0.3234020173549652,1.4702008962631226,291.09796142578125,291.1499938964844,288.6125183105469,287.0643920898437,291.0962219238281,297.076171875,291.09783935546875,1.0,0.686540961265564,1.0,1.0,0.3352819979190826,1.0,-3.709583759307861,2.6215898990631104,1.0879937410354614,1.78690767288208,0.0,0.0,0.0,195.6805877685547,224.0,-3.6476895809173584,-0.0,4152.01953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7875156998634338,0.3428627252578735,0.3125086724758148,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9057770371437072,0.5277631878852844,0.502729594707489,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8698977828025818,0.4679811894893646,0.3299233317375183,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8828555941581726,0.4892795979976654,0.4666227400302887,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7707400321960449,0.3215679228305816,1.46530282497406,291.095703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0939025878906,297.0673828125,291.0955810546875,1.0,0.6926361322402954,1.0,1.0,0.3372915685176849,1.0,-3.695798397064209,2.605482339859009,1.0903159379959106,1.7737828493118286,0.0,0.0,0.0,211.69122314453125,242.0,-3.3684725761413574,-0.0,4215.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7875156998634338,0.3428627252578735,0.3125086724758148,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.9057770371437072,0.5277631878852844,0.502729594707489,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8698977828025818,0.4679811894893646,0.3299233317375183,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.8828555941581726,0.4892795979976654,0.4666227400302887,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.7707400321960449,0.3215679228305816,1.46530282497406,291.095703125,291.1499938964844,288.5922241210937,287.0559387207031,291.0939025878906,297.0673828125,291.0955810546875,1.0,0.6926361322402954,1.0,1.0,0.3372915685176849,1.0,-3.695798397064209,2.605482339859009,1.0903159379959106,1.7737828493118286,0.0,0.0,0.0,211.69122314453125,242.0,-3.3684725761413574,-0.0,4215.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7681283950805664,0.3402824401855469,0.3109009563922882,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.8835800886154175,0.5248967409133911,0.5007821917533875,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.849342405796051,0.4650784730911255,0.328456163406372,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.8616771101951599,0.4865511357784271,0.4648028314113617,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7526829838752747,0.3196078240871429,1.4600447416305542,291.09283447265625,291.1499938964844,288.5708312988281,287.0469665527344,291.0907287597656,297.0584411621094,291.0926818847656,1.0,0.6991248726844788,1.0,1.0,0.3393011093139648,1.0,-3.681240081787109,2.588918447494507,1.0923216342926023,1.7602921724319458,0.0,0.0,0.0,228.77882385253903,245.0,-3.914247274398804,-0.0,4284.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7681283950805664,0.3402824401855469,0.3109009563922882,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.8835800886154175,0.5248967409133911,0.5007821917533875,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.849342405796051,0.4650784730911255,0.328456163406372,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09283447265625,0.8616771101951599,0.4865511357784271,0.4648028314113617,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.7526829838752747,0.3196078240871429,1.4600447416305542,291.09283447265625,291.1499938964844,288.5708312988281,287.0469665527344,291.0907287597656,297.0584411621094,291.0926818847656,1.0,0.6991248726844788,1.0,1.0,0.3393011093139648,1.0,-3.681240081787109,2.588918447494507,1.0923216342926023,1.7602921724319458,0.0,0.0,0.0,228.77882385253903,245.0,-3.914247274398804,-0.0,4284.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7573323845863342,0.3378258645534515,0.3091291487216949,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8712956309318542,0.522158145904541,0.4986678659915924,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8381197452545166,0.4623138606548309,0.3268722295761108,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09063720703125,0.8501208424568176,0.4839380085468292,0.462804228067398,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906677246094,0.7428269982337952,0.317707359790802,1.453693151473999,291.09063720703125,291.1499938964844,288.5502014160156,287.0382385253906,291.08868408203125,297.0501708984375,291.0904846191406,1.0,0.7015198469161987,1.0,1.0,0.3413768708705902,1.0,-3.664617776870728,2.5707924365997314,1.093825340270996,1.745968461036682,0.0,0.0,0.0,238.71104431152344,245.0,-3.4927568435668945,-0.0,4301.15478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
