time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.7565904259681702,0.3376072347164154,0.308962881565094,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.870457649230957,0.5219132900238037,0.498469740152359,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8373530507087708,0.4620672762393951,0.3267242908477783,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.8493354916572571,0.4837041199207306,0.4626162350177765,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904541015625,0.7421539425849915,0.3175365030765533,1.453077793121338,291.0904541015625,291.1499938964844,288.5483703613281,287.0374450683594,291.0884704589844,297.0494689941406,291.0903015136719,1.0,0.7016320824623108,1.0,1.0,0.34155935049057,1.0,-3.663034915924072,2.5691189765930176,1.0939160585403442,1.7446534633636477,0.0,0.0,0.0,239.37722778320312,233.0,-3.487614870071411,-0.0,4301.021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.7538328170776367,0.3348873853683471,0.3065835833549499,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.867790162563324,0.5188482403755188,0.4956620037555694,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.8347579836845398,0.4589879512786865,0.3246349692344665,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.8467997908592224,0.4807743430137634,0.4599329829216003,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.7398557066917419,0.3153927624225616,1.4437923431396484,291.0877380371094,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0408935546875,291.0875549316406,1.0,0.6982268691062927,1.0,1.0,0.3438175916671753,1.0,-3.6398870944976807,2.546083688735962,1.0938035249710083,1.7268494367599487,0.0,0.0,0.0,239.321533203125,221.0,-3.86208176612854,-0.0,4238.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.7538328170776367,0.3348873853683471,0.3065835833549499,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.867790162563324,0.5188482403755188,0.4956620037555694,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.8347579836845398,0.4589879512786865,0.3246349692344665,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.8467997908592224,0.4807743430137634,0.4599329829216003,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877685546875,0.7398557066917419,0.3153927624225616,1.4437923431396484,291.0877380371094,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0408935546875,291.0875549316406,1.0,0.6982268691062927,1.0,1.0,0.3438175916671753,1.0,-3.6398870944976807,2.546083688735962,1.0938035249710083,1.7268494367599487,0.0,0.0,0.0,239.321533203125,221.0,-3.86208176612854,-0.0,4238.10888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.754302978515625,0.3335228562355041,0.3052979409694671,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.8686776757240295,0.5172936916351318,0.4941412508487701,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.8354491591453552,0.4574325084686279,0.3235081434249878,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08612060546875,0.8475996851921082,0.4792874753475189,0.4584743082523346,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.7404419779777527,0.3143057227134704,1.4386203289031982,291.08612060546875,291.1499938964844,288.51275634765625,287.0221862792969,291.08355712890625,297.0368957519531,291.0859069824219,1.0,0.6953146457672119,1.0,1.0,0.3449467122554779,1.0,-3.627178907394409,2.533848524093628,1.0933302640914917,1.7174702882766724,0.0,0.0,0.0,236.8562164306641,221.0,-4.202487468719482,-0.0,4188.78076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.7555230259895325,0.3321561813354492,0.3039757907390594,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8704679012298584,0.5157265067100525,0.4925718307495117,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8369472026824951,0.4558681547641754,0.3223480582237243,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8492401838302612,0.4777879416942596,0.4569669961929321,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0848083496094,0.7417334318161011,0.3132112920284271,1.433240294456482,291.08477783203125,291.1499938964844,288.5003967285156,287.0168762207031,291.0825500488281,297.0330505371094,291.0845947265625,1.0,0.6918950080871582,1.0,1.0,0.3462074697017669,1.0,-3.6140191555023193,2.5209226608276367,1.0930966138839722,1.7075310945510864,0.0,0.0,0.0,233.4510498046875,209.0,-3.86831259727478,-0.0,4132.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7596049904823303,0.3294167220592499,0.3012597858905792,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8760219812393188,0.5125572085380554,0.4893297255039215,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8417056202888489,0.4527155458927154,0.319959282875061,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8543679118156433,0.4747540950775146,0.453849196434021,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7458618879318237,0.3110035359859466,1.4220601320266724,291.0826110839844,291.1499938964844,288.4750061035156,287.0058288574219,291.0804443359375,297.02593994140625,291.0824279785156,1.0,0.6840460896492004,1.0,1.0,0.3487289845943451,1.0,-3.586777925491333,2.4944775104522705,1.0923006534576416,1.6873490810394287,0.0,0.0,0.0,224.8364715576172,197.0,-3.3345184326171875,-0.0,4008.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7596049904823303,0.3294167220592499,0.3012597858905792,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8760219812393188,0.5125572085380554,0.4893297255039215,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8417056202888489,0.4527155458927154,0.319959282875061,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826110839844,0.8543679118156433,0.4747540950775146,0.453849196434021,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0826416015625,0.7458618879318237,0.3110035359859466,1.4220601320266724,291.0826110839844,291.1499938964844,288.4750061035156,287.0058288574219,291.0804443359375,297.02593994140625,291.0824279785156,1.0,0.6840460896492004,1.0,1.0,0.3487289845943451,1.0,-3.586777925491333,2.4944775104522705,1.0923006534576416,1.6873490810394287,0.0,0.0,0.0,224.8364715576172,197.0,-3.3345184326171875,-0.0,4008.405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7654091715812683,0.3266579508781433,0.2984752655029297,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8836305737495422,0.5093327760696411,0.4859810471534729,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8483194708824158,0.4495219588279724,0.3175016343593597,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8614466786384583,0.4716653525829315,0.4506249725818634,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.751623809337616,0.3087641596794128,1.410476565361023,291.0802001953125,291.1499938964844,288.4487609863281,286.9943542480469,291.0779113769531,297.0194091796875,291.0799865722656,1.0,0.6753069758415222,1.0,1.0,0.3512504994869232,1.0,-3.5586304664611816,2.467552423477173,1.0910780429840088,1.666895866394043,0.0,0.0,0.0,214.74490356445312,185.0,-3.4087915420532227,-0.0,3874.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.7654091715812683,0.3266579508781433,0.2984752655029297,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8836305737495422,0.5093327760696411,0.4859810471534729,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8483194708824158,0.4495219588279724,0.3175016343593597,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802001953125,0.8614466786384583,0.4716653525829315,0.4506249725818634,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.751623809337616,0.3087641596794128,1.410476565361023,291.0802001953125,291.1499938964844,288.4487609863281,286.9943542480469,291.0779113769531,297.0194091796875,291.0799865722656,1.0,0.6753069758415222,1.0,1.0,0.3512504994869232,1.0,-3.5586304664611816,2.467552423477173,1.0910780429840088,1.666895866394043,0.0,0.0,0.0,214.74490356445312,185.0,-3.4087915420532227,-0.0,3874.494384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.7726106643676758,0.3238735795021057,0.2956416010856628,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.8928723931312561,0.506050705909729,0.4825499653816223,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.8564713597297668,0.4462843835353851,0.3149925470352173,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.8701286315917969,0.4685190618038177,0.4473184943199157,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.7587397694587708,0.3064889907836914,1.3986018896102903,291.07861328125,291.1499938964844,288.42169189453125,286.9823608398437,291.07684326171875,297.0133361816406,291.0784606933594,1.0,0.6660358309745789,1.0,1.0,0.354024589061737,1.0,-3.529814481735229,2.439528465270996,1.0902858972549438,1.6453800201416016,0.0,0.0,0.0,203.9065093994141,173.0,-2.4653563499450684,-0.0,3736.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.7726106643676758,0.3238735795021057,0.2956416010856628,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.8928723931312561,0.506050705909729,0.4825499653816223,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.8564713597297668,0.4462843835353851,0.3149925470352173,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.8701286315917969,0.4685190618038177,0.4473184943199157,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07861328125,0.7587397694587708,0.3064889907836914,1.3986018896102903,291.07861328125,291.1499938964844,288.42169189453125,286.9823608398437,291.07684326171875,297.0133361816406,291.0784606933594,1.0,0.6660358309745789,1.0,1.0,0.354024589061737,1.0,-3.529814481735229,2.439528465270996,1.0902858972549438,1.6453800201416016,0.0,0.0,0.0,203.9065093994141,173.0,-2.4653563499450684,-0.0,3736.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.7811604142189026,0.3210595846176147,0.2927680909633636,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9036468267440796,0.5027075409889221,0.479047030210495,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.866156280040741,0.4429999589920044,0.3124403059482574,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.8803713917732239,0.4653115570545196,0.4439400434494018,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.767198920249939,0.3041735589504242,1.3864802122116089,291.0771789550781,291.1499938964844,288.39385986328125,286.969970703125,291.075439453125,297.0076599121094,291.0770263671875,1.0,0.6563993692398071,1.0,1.0,0.3567986786365509,1.0,-3.500429153442383,2.411267042160034,1.0891623497009275,1.623605489730835,0.0,0.0,0.0,192.6665954589844,161.0,-2.1741418838500977,-0.0,3596.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.7811604142189026,0.3210595846176147,0.2927680909633636,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.9036468267440796,0.5027075409889221,0.479047030210495,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.866156280040741,0.4429999589920044,0.3124403059482574,296.9466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.8803713917732239,0.4653115570545196,0.4439400434494018,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.767198920249939,0.3041735589504242,1.3864802122116089,291.0771789550781,291.1499938964844,288.39385986328125,286.969970703125,291.075439453125,297.0076599121094,291.0770263671875,1.0,0.6563993692398071,1.0,1.0,0.3567986786365509,1.0,-3.500429153442383,2.411267042160034,1.0891623497009275,1.623605489730835,0.0,0.0,0.0,192.6665954589844,161.0,-2.1741418838500977,-0.0,3596.552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.7859514951705933,0.3196398615837097,0.2913176715373993,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.9098796248435974,0.5010121464729309,0.4772707819938659,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.8716033101081848,0.4413391053676605,0.311149388551712,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.8860936760902405,0.46368408203125,0.4422260224819183,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.076416015625,0.7719557881355286,0.3029996454715729,1.3803350925445557,291.0763854980469,291.1499938964844,288.37969970703125,286.9635925292969,291.0745544433594,297.0049133300781,291.07623291015625,1.0,0.6514773964881897,1.0,1.0,0.358185738325119,1.0,-3.4855430126190186,2.3970701694488525,1.088472843170166,1.6126484870910645,0.0,0.0,0.0,186.96533203125,161.0,-2.222198724746704,-0.0,3526.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.7911065816879272,0.3182113766670227,0.2898582518100738,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.9168781042099,0.4993007779121399,0.4754781723022461,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.8774853348731995,0.4396657049655914,0.3098487854003906,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.8922402262687683,0.4620405435562134,0.4404956400394439,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.7770909070968628,0.301814466714859,1.3741344213485718,291.0758056640625,291.1499938964844,288.3653259277344,286.95709228515625,291.0741882324219,297.00225830078125,291.0756530761719,1.0,0.64649498462677,1.0,1.0,0.3596536517143249,1.0,-3.470527410507202,2.382585048675537,1.0879424810409546,1.6014125347137451,0.0,0.0,0.0,181.2306671142578,149.0,-1.935014009475708,-0.0,3456.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.8026068806648254,0.3153296113014221,0.2869146764278412,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.9328937530517578,0.495832085609436,0.4718469679355621,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.8906938433647156,0.4362824261188507,0.307220458984375,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.9059823751449584,0.4587074518203735,0.4369888007640838,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7886143922805786,0.2994112074375152,1.361574411392212,291.0748291015625,291.1499938964844,288.33612060546875,286.9438171386719,291.07330322265625,296.9971008300781,291.0746765136719,1.0,0.6363672018051147,1.0,1.0,0.3625894784927368,1.0,-3.440137386322021,2.3534698486328125,1.086667776107788,1.5788447856903076,0.0,0.0,0.0,169.6960906982422,137.0,-1.563691020011902,-0.0,3317.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.8026068806648254,0.3153296113014221,0.2869146764278412,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.9328937530517578,0.495832085609436,0.4718469679355621,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.8906938433647156,0.4362824261188507,0.307220458984375,296.9333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.9059823751449584,0.4587074518203735,0.4369888007640838,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748596191406,0.7886143922805786,0.2994112074375152,1.361574411392212,291.0748291015625,291.1499938964844,288.33612060546875,286.9438171386719,291.07330322265625,296.9971008300781,291.0746765136719,1.0,0.6363672018051147,1.0,1.0,0.3625894784927368,1.0,-3.440137386322021,2.3534698486328125,1.086667776107788,1.5788447856903076,0.0,0.0,0.0,169.6960906982422,137.0,-1.563691020011902,-0.0,3317.04052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8155272006988525,0.3124124109745025,0.2839387953281402,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9510248303413392,0.4923046827316284,0.4681587517261505,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9061554670333862,0.4328423142433166,0.3045534491539001,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9233738780021667,0.4553154706954956,0.4334248006343841,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8020316362380981,0.2969631850719452,1.3488101959228516,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9921264648437,291.0735778808594,1.0,0.6260388493537903,1.0,1.0,0.3655252754688263,1.0,-3.409271717071533,2.324204206466675,1.0850675106048584,1.5562362670898438,0.0,0.0,0.0,158.1201171875,125.0,-1.5888417959213257,-0.0,3178.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8155272006988525,0.3124124109745025,0.2839387953281402,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9510248303413392,0.4923046827316284,0.4681587517261505,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9061554670333862,0.4328423142433166,0.3045534491539001,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.9233738780021667,0.4553154706954956,0.4334248006343841,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.07373046875,0.8020316362380981,0.2969631850719452,1.3488101959228516,291.07373046875,291.1499938964844,288.30633544921875,286.9301147460937,291.0721130371094,296.9921264648437,291.0735778808594,1.0,0.6260388493537903,1.0,1.0,0.3655252754688263,1.0,-3.409271717071533,2.324204206466675,1.0850675106048584,1.5562362670898438,0.0,0.0,0.0,158.1201171875,125.0,-1.5888417959213257,-0.0,3178.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8298924565315247,0.309459924697876,0.28093022108078,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9704805612564088,0.4887197315692901,0.4644153118133545,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9261427521705629,0.4293448626995086,0.3018454015254974,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9443272352218628,0.451865017414093,0.4298048317432403,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8172290921211243,0.2944698929786682,1.3358395099639893,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0715026855469,296.9873352050781,291.0727844238281,1.0,0.6155169606208801,1.0,1.0,0.3685707449913025,1.0,-3.377941370010376,2.294463396072388,1.0834779739379885,1.533292293548584,0.0,0.0,0.0,146.52342224121094,113.0,-1.2441728115081787,-0.0,3041.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8298924565315247,0.309459924697876,0.28093022108078,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9704805612564088,0.4887197315692901,0.4644153118133545,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9261427521705629,0.4293448626995086,0.3018454015254974,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9443272352218628,0.451865017414093,0.4298048317432403,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.8172290921211243,0.2944698929786682,1.3358395099639893,291.0729064941406,291.1499938964844,288.2759704589844,286.9160461425781,291.0715026855469,296.9873352050781,291.0727844238281,1.0,0.6155169606208801,1.0,1.0,0.3685707449913025,1.0,-3.377941370010376,2.294463396072388,1.0834779739379885,1.533292293548584,0.0,0.0,0.0,146.52342224121094,113.0,-1.2441728115081787,-0.0,3041.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8472708463668823,0.3064733147621155,0.2778903841972351,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9903064370155334,0.4850759506225586,0.4606162011623382,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9504070281982422,0.4257936477661133,0.2990990281105041,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9675372838974,0.4483550786972046,0.426128476858139,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8344482183456421,0.2919309139251709,1.322662353515625,291.0721435546875,291.1499938964844,288.2450866699219,286.90155029296875,291.0707092285156,296.9826965332031,291.0719909667969,1.0,0.6048010587692261,1.0,1.0,0.3716161847114563,1.0,-3.3461482524871826,2.264578104019165,1.081570029258728,1.5103542804718018,0.0,0.0,0.0,134.9154510498047,131.0,-1.1646214723587036,-0.0,2905.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8472708463668823,0.3064733147621155,0.2778903841972351,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9903064370155334,0.4850759506225586,0.4606162011623382,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9504070281982422,0.4257936477661133,0.2990990281105041,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.9675372838974,0.4483550786972046,0.426128476858139,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.8344482183456421,0.2919309139251709,1.322662353515625,291.0721435546875,291.1499938964844,288.2450866699219,286.90155029296875,291.0707092285156,296.9826965332031,291.0719909667969,1.0,0.6048010587692261,1.0,1.0,0.3716161847114563,1.0,-3.3461482524871826,2.264578104019165,1.081570029258728,1.5103542804718018,0.0,0.0,0.0,134.9154510498047,131.0,-1.1646214723587036,-0.0,2905.3115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8459609746932983,0.3049680888652801,0.2765517234802246,296.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9893163442611694,0.4832367300987243,0.4589008688926697,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.9489511847496032,0.424002081155777,0.297863095998764,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.966280996799469,0.4465826749801636,0.4244744181632995,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8333229422569275,0.2906484305858612,1.316967248916626,291.0716247558594,291.1499938964844,288.2294921875,286.8941955566406,291.07037353515625,296.9804382324219,291.0715026855469,1.0,0.6030763983726501,1.0,1.0,0.3731389343738556,1.0,-3.332136392593384,2.2509169578552246,1.0812193155288696,1.4996846914291382,0.0,0.0,0.0,134.2895050048828,131.0,-1.1717971563339231,-0.0,2871.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8389816880226135,0.3034375011920929,0.2752984762191772,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9823771119117736,0.4813719987869262,0.4572738707065582,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9398540258407592,0.4221849739551544,0.2966926693916321,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.9578964710235596,0.4447846412658691,0.42290860414505,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714111328125,0.8267118334770203,0.2893432378768921,1.3117057085037231,291.0714111328125,291.1499938964844,288.2137756347656,286.88671875,291.0704040527344,296.97808837890625,291.0712890625,1.0,0.602638840675354,1.0,1.0,0.3747031092643738,1.0,-3.3190529346466064,2.237759113311768,1.0812939405441284,1.4893798828125,0.0,0.0,0.0,136.4207305908203,149.0,-0.8451645970344543,-0.0,2855.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8175564408302307,0.3002910315990448,0.2728978991508484,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9569107890129088,0.4775568842887878,0.4541312158107757,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9106985926628112,0.4184658229351043,0.2944342792034149,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.929061770439148,0.4411022067070007,0.4198877215385437,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8053237199783325,0.2866510152816772,1.3017348051071167,291.0712585449219,291.1499938964844,288.1820678710937,286.8715209960937,291.0704040527344,296.9730529785156,291.0711364746094,1.0,0.6045560240745544,1.0,1.0,0.3778315186500549,1.0,-3.2940456867218018,2.2122745513916016,1.0817710161209106,1.469366431236267,0.0,0.0,0.0,145.55947875976562,167.0,-0.4048249423503876,-0.0,2854.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8175564408302307,0.3002910315990448,0.2728978991508484,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9569107890129088,0.4775568842887878,0.4541312158107757,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.9106985926628112,0.4184658229351043,0.2944342792034149,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.929061770439148,0.4411022067070007,0.4198877215385437,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712585449219,0.8053237199783325,0.2866510152816772,1.3017348051071167,291.0712585449219,291.1499938964844,288.1820678710937,286.8715209960937,291.0704040527344,296.9730529785156,291.0711364746094,1.0,0.6045560240745544,1.0,1.0,0.3778315186500549,1.0,-3.2940456867218018,2.2122745513916016,1.0817710161209106,1.469366431236267,0.0,0.0,0.0,145.55947875976562,167.0,-0.4048249423503876,-0.0,2854.578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7916146516799927,0.2970363199710846,0.2705479264259338,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9232950806617736,0.4736290276050567,0.4510391056537628,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.881138026714325,0.4146365523338318,0.2922146320343017,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8970953226089478,0.437306135892868,0.4169164896011352,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7795248627662659,0.2838481068611145,1.2920153141021729,291.0710144042969,291.1499938964844,288.1499938964844,286.8559875488281,291.0701599121094,296.967529296875,291.0709228515625,1.0,0.6087434887886047,1.0,1.0,0.3809598982334137,1.0,-3.269571304321289,2.187260866165161,1.0823103189468384,1.449803352355957,0.0,0.0,0.0,158.7158203125,185.0,-0.3581697642803192,-0.0,2876.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7916146516799927,0.2970363199710846,0.2705479264259338,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.9232950806617736,0.4736290276050567,0.4510391056537628,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.881138026714325,0.4146365523338318,0.2922146320343017,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.8970953226089478,0.437306135892868,0.4169164896011352,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0710144042969,0.7795248627662659,0.2838481068611145,1.2920153141021729,291.0710144042969,291.1499938964844,288.1499938964844,286.8559875488281,291.0701599121094,296.967529296875,291.0709228515625,1.0,0.6087434887886047,1.0,1.0,0.3809598982334137,1.0,-3.269571304321289,2.187260866165161,1.0823103189468384,1.449803352355957,0.0,0.0,0.0,158.7158203125,185.0,-0.3581697642803192,-0.0,2876.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7666998505592346,0.2936800718307495,0.2681897282600403,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8929142951965332,0.4695897102355957,0.4479304552078247,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8542023301124573,0.4107003509998321,0.2899855375289917,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.869254469871521,0.4333980083465576,0.4139280021190643,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7556988000869751,0.2809353470802307,1.2822225093841553,291.0699768066406,291.1499938964844,288.114990234375,286.8380432128906,291.0682983398437,296.961669921875,291.0697937011719,1.0,0.6141598224639893,1.0,1.0,0.3841182887554168,1.0,-3.244947671890259,2.162203311920166,1.0827444791793823,1.4302895069122314,0.0,0.0,0.0,174.1350555419922,203.0,-1.4349989891052246,-0.0,2910.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7666998505592346,0.2936800718307495,0.2681897282600403,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8929142951965332,0.4695897102355957,0.4479304552078247,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.8542023301124573,0.4107003509998321,0.2899855375289917,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0699768066406,0.869254469871521,0.4333980083465576,0.4139280021190643,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07000732421875,0.7556988000869751,0.2809353470802307,1.2822225093841553,291.0699768066406,291.1499938964844,288.114990234375,286.8380432128906,291.0682983398437,296.961669921875,291.0697937011719,1.0,0.6141598224639893,1.0,1.0,0.3841182887554168,1.0,-3.244947671890259,2.162203311920166,1.0827444791793823,1.4302895069122314,0.0,0.0,0.0,174.1350555419922,203.0,-1.4349989891052246,-0.0,2910.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7453165054321289,0.2902227938175201,0.2657882869243622,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.867477536201477,0.4654347002506256,0.4447638392448425,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.831267774105072,0.4066545069217682,0.2877174913883209,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8453139662742615,0.4293746650218963,0.4108816981315613,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7354419231414795,0.2779136002063751,1.2721766233444214,291.066162109375,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,296.9554443359375,291.0658874511719,1.0,0.6201853156089783,1.0,1.0,0.3872767090797424,1.0,-3.219783067703247,2.136946678161621,1.082836389541626,1.4107295274734497,0.0,0.0,0.0,190.7811889648437,191.0,-4.472621440887451,-0.0,2949.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7453165054321289,0.2902227938175201,0.2657882869243622,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.066162109375,0.867477536201477,0.4654347002506256,0.4447638392448425,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.831267774105072,0.4066545069217682,0.2877174913883209,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.8453139662742615,0.4293746650218963,0.4108816981315613,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.7354419231414795,0.2779136002063751,1.2721766233444214,291.066162109375,291.1499938964844,288.0746765136719,286.8157958984375,291.0628356933594,296.9554443359375,291.0658874511719,1.0,0.6201853156089783,1.0,1.0,0.3872767090797424,1.0,-3.219783067703247,2.136946678161621,1.082836389541626,1.4107295274734497,0.0,0.0,0.0,190.7811889648437,191.0,-4.472621440887451,-0.0,2949.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633239746094,0.7403230667114258,0.2884597778320312,0.2643740475177765,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.8616849780082703,0.4633143842220306,0.4429497718811035,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.8259640336036682,0.4045920372009277,0.28641477227211,296.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0632629394531,0.8398849368095398,0.4273206293582916,0.4091280400753021,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0633544921875,0.7307204008102417,0.2763635814189911,1.266072392463684,291.0632629394531,291.1499938964844,288.0526733398437,286.8031616210937,291.0587158203125,296.9522399902344,291.0628662109375,1.0,0.6196364760398865,1.0,1.0,0.388855904340744,1.0,-3.2048933506011963,2.1229135990142822,1.0819796323776243,1.4001410007476809,0.0,0.0,0.0,194.1615600585937,191.0,-6.425952434539795,-0.0,2936.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.7377395629882812,0.286687821149826,0.2628467381000519,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8588978052139282,0.4611737728118896,0.4410078823566437,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596923828125,0.8233180046081543,0.4025133848190307,0.2850200235843658,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.8372392058372498,0.4252467751502991,0.4072469174861908,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05975341796875,0.7283065319061279,0.2747972309589386,1.2593761682510376,291.0596618652344,291.1499938964844,288.0295104980469,286.7895812988281,291.0545349121094,296.94903564453125,291.05926513671875,1.0,0.6178304553031921,1.0,1.0,0.3905497789382934,1.0,-3.1887338161468506,2.107825517654419,1.0809082984924316,1.3887253999710083,0.0,0.0,0.0,194.86590576171875,179.0,-8.072677612304688,-0.0,2906.798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.7364820241928101,0.2831312119960785,0.2596071362495422,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8582029342651367,0.4568449556827545,0.4368969202041626,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.8224208950996399,0.3983213603496551,0.282071441411972,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.8364687561988831,0.4210532903671264,0.4032590389251709,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.7272726893424988,0.2716324925422668,1.2449686527252195,291.05108642578125,291.1499938964844,287.9798278808594,286.7597351074219,291.0442199707031,296.9429626464844,291.0505676269531,1.0,0.6114950776100159,1.0,1.0,0.3939375877380371,1.0,-3.154236555099488,2.076401233673096,1.0778353214263916,1.3651012182235718,0.0,0.0,0.0,191.66650390625,167.0,-11.214487075805664,-0.0,2818.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
