time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.7364820241928101,0.2831312119960785,0.2596071362495422,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8582029342651367,0.4568449556827545,0.4368969202041626,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.8224208950996399,0.3983213603496551,0.282071441411972,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0511169433594,0.8364687561988831,0.4210532903671264,0.4032590389251709,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0512084960937,0.7272726893424988,0.2716324925422668,1.2449686527252195,291.05108642578125,291.1499938964844,287.9798278808594,286.7597351074219,291.0442199707031,296.9429626464844,291.0505676269531,1.0,0.6114950776100159,1.0,1.0,0.3939375877380371,1.0,-3.154236555099488,2.076401233673096,1.0778353214263916,1.3651012182235718,0.0,0.0,0.0,191.66650390625,167.0,-11.214487075805664,-0.0,2818.573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.738653302192688,0.2795546054840088,0.2562068998813629,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.861807644367218,0.4524511098861694,0.4325738549232483,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.8254063129425049,0.3940815925598144,0.278978168964386,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.8396792411804199,0.416797935962677,0.3990617990493774,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.7295858860015869,0.2684294283390045,1.2296656370162964,291.0398864746094,291.1499938964844,287.92608642578125,286.7265319824219,291.0312805175781,296.937255859375,291.0392761230469,1.0,0.6027662754058838,1.0,1.0,0.3973253965377807,1.0,-3.117785930633545,2.043986558914185,1.0737993717193604,1.3409039974212646,0.0,0.0,0.0,184.55751037597656,155.0,-14.620162010192873,-0.0,2707.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.738653302192688,0.2795546054840088,0.2562068998813629,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398864746094,0.861807644367218,0.4524511098861694,0.4325738549232483,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.8254063129425049,0.3940815925598144,0.278978168964386,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399169921875,0.8396792411804199,0.416797935962677,0.3990617990493774,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400390625,0.7295858860015869,0.2684294283390045,1.2296656370162964,291.0398864746094,291.1499938964844,287.92608642578125,286.7265319824219,291.0312805175781,296.937255859375,291.0392761230469,1.0,0.6027662754058838,1.0,1.0,0.3973253965377807,1.0,-3.117785930633545,2.043986558914185,1.0737993717193604,1.3409039974212646,0.0,0.0,0.0,184.55751037597656,155.0,-14.620162010192873,-0.0,2707.348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7429680824279785,0.2759590446949005,0.2527137398719787,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8681387305259705,0.4479991197586059,0.4281148910522461,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8307799696922302,0.3898001909255981,0.2757959961891174,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8454028964042664,0.4124872088432312,0.3947314620018005,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7339632511138916,0.2651936113834381,1.213836908340454,291.0303955078125,291.1499938964844,287.86865234375,286.6903686523437,291.0230712890625,296.93194580078125,291.0299072265625,1.0,0.5927106738090515,1.0,1.0,0.4015968441963196,1.0,-3.080164194107056,2.0086801052093506,1.0714842081069946,1.3140747547149658,0.0,0.0,0.0,175.45013427734375,143.0,-13.2081937789917,-0.0,2585.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7429680824279785,0.2759590446949005,0.2527137398719787,296.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8681387305259705,0.4479991197586059,0.4281148910522461,296.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304260253906,0.8307799696922302,0.3898001909255981,0.2757959961891174,296.85498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8454028964042664,0.4124872088432312,0.3947314620018005,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7339632511138916,0.2651936113834381,1.213836908340454,291.0303955078125,291.1499938964844,287.86865234375,286.6903686523437,291.0230712890625,296.93194580078125,291.0299072265625,1.0,0.5927106738090515,1.0,1.0,0.4015968441963196,1.0,-3.080164194107056,2.0086801052093506,1.0714842081069946,1.3140747547149658,0.0,0.0,0.0,175.45013427734375,143.0,-13.2081937789917,-0.0,2585.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.7490629553794861,0.2723525166511535,0.2491684556007385,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.8767329454421997,0.4435007870197296,0.4235667288303375,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.8381032943725586,0.3854890167713165,0.2725595533847809,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.8532319664955139,0.4081320762634277,0.3903138041496277,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.7400259971618652,0.2619331479072571,1.1976832151412964,291.0211181640625,291.1499938964844,287.8079833984375,286.6515197753906,291.01336669921875,296.92706298828125,291.02056884765625,1.0,0.5818169116973877,1.0,1.0,0.405868262052536,1.0,-3.041812896728516,1.973156213760376,1.0686568021774292,1.2871854305267334,0.0,0.0,0.0,165.2153778076172,131.0,-13.219407081604004,-0.0,2459.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.7490629553794861,0.2723525166511535,0.2491684556007385,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.8767329454421997,0.4435007870197296,0.4235667288303375,296.84716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.8381032943725586,0.3854890167713165,0.2725595533847809,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211486816406,0.8532319664955139,0.4081320762634277,0.3903138041496277,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.7400259971618652,0.2619331479072571,1.1976832151412964,291.0211181640625,291.1499938964844,287.8079833984375,286.6515197753906,291.01336669921875,296.92706298828125,291.02056884765625,1.0,0.5818169116973877,1.0,1.0,0.405868262052536,1.0,-3.041812896728516,1.973156213760376,1.0686568021774292,1.2871854305267334,0.0,0.0,0.0,165.2153778076172,131.0,-13.219407081604004,-0.0,2459.46630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7527438402175903,0.2705407440662384,0.2473800629377365,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8818203806877136,0.4412306249141693,0.421264111995697,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.842461109161377,0.3833184838294983,0.2709244787693023,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8579000234603882,0.4059345126152038,0.3880773186683655,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.7436577081680298,0.2602913379669189,1.1895111799240112,291.0160217285156,291.1499938964844,287.77655029296875,286.6311950683594,291.0079345703125,296.9247436523437,291.0154724121094,1.0,0.5761480927467346,1.0,1.0,0.4080039858818054,1.0,-3.022418975830078,1.9553784132003784,1.0670405626296997,1.2737728357315063,0.0,0.0,0.0,159.8472137451172,131.0,-13.720473289489746,-0.0,2395.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.7568528056144714,0.2687241435050964,0.2455825209617614,296.8321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8874261379241943,0.4389478266239166,0.4189443290233612,296.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.847295880317688,0.3811393678188324,0.2692795097827911,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.8630769848823547,0.4037248492240906,0.3858242332935333,296.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01226806640625,0.7476995587348938,0.258642315864563,1.1812846660614014,291.0121765136719,291.1499938964844,287.7444763183594,286.6103210449219,291.0058898925781,296.9224853515625,291.01177978515625,1.0,0.5703639388084412,1.0,1.0,0.4106420576572418,1.0,-3.002892017364502,1.9363230466842647,1.0665689706802368,1.25911545753479,0.0,0.0,0.0,154.3756866455078,119.0,-11.892600059509276,-0.0,2332.018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.7664999961853027,0.2650900185108185,0.2419749051332473,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.9002964496612549,0.4343608915805816,0.4142717123031616,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.8585814833641052,0.3767711818218231,0.2659731209278106,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.8751114010810852,0.3992847502231598,0.3812858462333679,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.7571715712547302,0.2553334236145019,1.1647286415100098,291.0069885253906,291.1499938964844,287.6784973144531,286.567138671875,291.00177001953125,296.9183044433594,291.0066223144531,1.0,0.5585227608680725,1.0,1.0,0.4159181714057922,1.0,-2.963606357574463,1.8982049226760864,1.0654014348983765,1.229839324951172,0.0,0.0,0.0,143.2259521484375,107.0,-8.662248611450195,-0.0,2205.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.7664999961853027,0.2650900185108185,0.2419749051332473,296.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.9002964496612549,0.4343608915805816,0.4142717123031616,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.8585814833641052,0.3767711818218231,0.2659731209278106,296.8376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069885253906,0.8751114010810852,0.3992847502231598,0.3812858462333679,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0070495605469,0.7571715712547302,0.2553334236145019,1.1647286415100098,291.0069885253906,291.1499938964844,287.6784973144531,286.567138671875,291.00177001953125,296.9183044433594,291.0066223144531,1.0,0.5585227608680725,1.0,1.0,0.4159181714057922,1.0,-2.963606357574463,1.8982049226760864,1.0654014348983765,1.229839324951172,0.0,0.0,0.0,143.2259521484375,107.0,-8.662248611450195,-0.0,2205.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.7784081697463989,0.2614469230175018,0.2383536994457245,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.9165570735931396,0.4297374784946441,0.40955850481987,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.8724713325500488,0.3723818957805633,0.2626475393772125,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.8897631764411926,0.3948096930980682,0.376708060503006,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.7688882946968079,0.2520061433315277,1.1480567455291748,291.0018005371094,291.1499938964844,287.6105041503906,286.5222473144531,290.99676513671875,296.9144592285156,291.0014343261719,1.0,0.5463609099388123,1.0,1.0,0.4211942851543426,1.0,-2.9240505695343018,1.8603365421295168,1.0637140274047852,1.200871229171753,0.0,0.0,0.0,131.89056396484375,95.0,-7.732479095458984,-0.0,2080.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.7784081697463989,0.2614469230175018,0.2383536994457245,296.8215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.9165570735931396,0.4297374784946441,0.40955850481987,296.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.8724713325500488,0.3723818957805633,0.2626475393772125,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.8897631764411926,0.3948096930980682,0.376708060503006,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.7688882946968079,0.2520061433315277,1.1480567455291748,291.0018005371094,291.1499938964844,287.6105041503906,286.5222473144531,290.99676513671875,296.9144592285156,291.0014343261719,1.0,0.5463609099388123,1.0,1.0,0.4211942851543426,1.0,-2.9240505695343018,1.8603365421295168,1.0637140274047852,1.200871229171753,0.0,0.0,0.0,131.89056396484375,95.0,-7.732479095458984,-0.0,2080.439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.7931035161018372,0.2577932178974151,0.2347175180912017,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.9375330209732056,0.4250764548778534,0.4048037230968475,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.8896275162696838,0.3679710626602173,0.2593023180961609,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.907715141773224,0.3902987539768219,0.3720903992652893,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.7834406495094299,0.2486595213413238,1.1312729120254517,290.9991149902344,291.1499938964844,287.5408630371094,286.4760131835937,290.9960632324219,296.9109191894531,290.9989013671875,1.0,0.5339146852493286,1.0,1.0,0.4270989894866943,1.0,-2.884225606918335,1.821164608001709,1.0630611181259155,1.1706602573394775,0.0,0.0,0.0,120.45806121826172,83.0,-4.6157660484313965,-0.0,1957.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.7931035161018372,0.2577932178974151,0.2347175180912017,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.9375330209732056,0.4250764548778534,0.4048037230968475,296.82940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.8896275162696838,0.3679710626602173,0.2593023180961609,296.82781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.907715141773224,0.3902987539768219,0.3720903992652893,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991455078125,0.7834406495094299,0.2486595213413238,1.1312729120254517,290.9991149902344,291.1499938964844,287.5408630371094,286.4760131835937,290.9960632324219,296.9109191894531,290.9989013671875,1.0,0.5339146852493286,1.0,1.0,0.4270989894866943,1.0,-2.884225606918335,1.821164608001709,1.0630611181259155,1.1706602573394775,0.0,0.0,0.0,120.45806121826172,83.0,-4.6157660484313965,-0.0,1957.6929931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8112165331840515,0.2541340291500091,0.2310731410980224,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9620174169540404,0.4203840792179107,0.4000156223773956,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9113711714744568,0.3635455369949341,0.255944013595581,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9321967959403992,0.385758101940155,0.3674409389495849,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.801667332649231,0.2452979534864425,1.1144051551818848,290.9977111816406,291.1499938964844,287.4700012207031,286.42877197265625,290.9952697753906,296.90771484375,290.9974975585937,1.0,0.5212066769599915,1.0,1.0,0.4330036640167236,1.0,-2.844205379486084,1.7823048830032349,1.061900615692139,1.1408023834228516,0.0,0.0,0.0,108.96936798095705,71.0,-2.874521255493164,-0.0,1837.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.8112165331840515,0.2541340291500091,0.2310731410980224,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9620174169540404,0.4203840792179107,0.4000156223773956,296.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9113711714744568,0.3635455369949341,0.255944013595581,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.9321967959403992,0.385758101940155,0.3674409389495849,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9977111816406,0.801667332649231,0.2452979534864425,1.1144051551818848,290.9977111816406,291.1499938964844,287.4700012207031,286.42877197265625,290.9952697753906,296.90771484375,290.9974975585937,1.0,0.5212066769599915,1.0,1.0,0.4330036640167236,1.0,-2.844205379486084,1.7823048830032349,1.061900615692139,1.1408023834228516,0.0,0.0,0.0,108.96936798095705,71.0,-2.874521255493164,-0.0,1837.503173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.8212859630584717,0.2523006796836853,0.2292480617761612,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9749596118927002,0.4180253148078918,0.3976101577281952,296.82421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9255054593086244,0.3613260686397552,0.2542604804039001,296.8211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970703125,0.9466868042945862,0.383476048707962,0.3651055097579956,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971008300781,0.812258243560791,0.243610993027687,1.1059448719024658,290.9970703125,291.1499938964844,287.4342346191406,286.4048767089844,290.9947814941406,296.9061889648437,290.9968566894531,1.0,0.5147611498832703,1.0,1.0,0.4359560012817383,1.0,-2.824102640151977,1.763000726699829,1.0611019134521484,1.126018524169922,0.0,0.0,0.0,103.23188018798828,71.0,-2.405268430709839,-0.0,1778.4976806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.8325043320655823,0.2504647076129913,0.2274201214313507,296.8077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.9880311489105223,0.4156579971313476,0.3951960206031799,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.9417490363121032,0.3591022193431854,0.2525734007358551,296.8191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.9622058868408204,0.3811860382556915,0.3627619743347168,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.996826171875,0.8236193060874939,0.2419197410345077,1.0974631309509275,290.996826171875,291.1499938964844,287.3983154296875,286.380859375,290.9951477050781,296.9046936035156,290.9966735839844,1.0,0.5082547664642334,1.0,1.0,0.4390195608139038,1.0,-2.8039662837982178,1.7435431480407717,1.0604230165481567,1.1110883951187134,0.0,0.0,0.0,97.4891357421875,74.0,-1.5654946565628052,-0.0,1720.1917724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8409948348999023,0.2467775046825409,0.2239720970392227,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.997212827205658,0.4108980000019073,0.3905747830867767,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9540289044380188,0.3546386063098907,0.2493591755628585,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9734745025634766,0.3765822649002075,0.3582834303379059,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8321219086647034,0.2385221421718597,1.081530213356018,290.9971618652344,291.1499938964844,287.32623291015625,286.33258056640625,290.996337890625,296.90185546875,290.9970397949219,1.0,0.4997231662273407,1.0,1.0,0.4451467096805572,1.0,-2.7658679485321045,1.706260085105896,1.059607744216919,1.082334280014038,0.0,0.0,0.0,91.91179656982422,92.0,0.0338892787694931,-0.0,1636.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8409948348999023,0.2467775046825409,0.2239720970392227,296.8035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.997212827205658,0.4108980000019073,0.3905747830867767,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9540289044380188,0.3546386063098907,0.2493591755628585,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.9734745025634766,0.3765822649002075,0.3582834303379059,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99713134765625,0.8321219086647034,0.2385221421718597,1.081530213356018,290.9971618652344,291.1499938964844,287.32623291015625,286.33258056640625,290.996337890625,296.90185546875,290.9970397949219,1.0,0.4997231662273407,1.0,1.0,0.4451467096805572,1.0,-2.7658679485321045,1.706260085105896,1.059607744216919,1.082334280014038,0.0,0.0,0.0,91.91179656982422,92.0,0.0338892787694931,-0.0,1636.9688720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.822152316570282,0.2430340200662613,0.2208333313465118,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9785080552101136,0.4060754477977752,0.3862700760364532,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9288734197616576,0.3501251935958862,0.2463881075382232,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.95028817653656,0.3719187080860138,0.3541240096092224,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8135913014411926,0.2350757271051406,1.0671651363372805,290.9981689453125,291.1499938964844,287.2541809082031,286.2843017578125,290.998046875,296.8988647460937,290.99810791015625,1.0,0.4981416165828705,1.0,1.0,0.4512738287448883,1.0,-2.731085777282715,1.6714094877243042,1.0596764087677002,1.055262327194214,0.0,0.0,0.0,95.83341217041016,110.0,1.1766239404678345,-0.0,1604.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.822152316570282,0.2430340200662613,0.2208333313465118,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9785080552101136,0.4060754477977752,0.3862700760364532,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.9288734197616576,0.3501251935958862,0.2463881075382232,296.8109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981689453125,0.95028817653656,0.3719187080860138,0.3541240096092224,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981384277344,0.8135913014411926,0.2350757271051406,1.0671651363372805,290.9981689453125,291.1499938964844,287.2541809082031,286.2843017578125,290.998046875,296.8988647460937,290.99810791015625,1.0,0.4981416165828705,1.0,1.0,0.4512738287448883,1.0,-2.731085777282715,1.6714094877243042,1.0596764087677002,1.055262327194214,0.0,0.0,0.0,95.83341217041016,110.0,1.1766239404678345,-0.0,1604.79736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7905415296554565,0.2392039597034454,0.2178349196910858,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9402455687522888,0.4011658430099487,0.3821122646331787,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.8903845548629761,0.3455373644828796,0.2435341626405716,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9091551899909972,0.3671712279319763,0.3501143753528595,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.78184574842453,0.2315519601106643,1.053545355796814,290.9997253417969,291.1499938964844,287.1824951171875,286.2363586425781,291.0,296.8955078125,290.9996643066406,1.0,0.500460147857666,1.0,1.0,0.4573691189289093,1.0,-2.697869777679444,1.638001561164856,1.059868097305298,1.0293128490447998,0.0,0.0,0.0,105.53624725341795,128.0,1.9432724714279173,-0.0,1602.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.7905415296554565,0.2392039597034454,0.2178349196910858,296.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9402455687522888,0.4011658430099487,0.3821122646331787,296.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.8903845548629761,0.3455373644828796,0.2435341626405716,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997253417969,0.9091551899909972,0.3671712279319763,0.3501143753528595,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.99969482421875,0.78184574842453,0.2315519601106643,1.053545355796814,290.9997253417969,291.1499938964844,287.1824951171875,286.2363586425781,291.0,296.8955078125,290.9996643066406,1.0,0.500460147857666,1.0,1.0,0.4573691189289093,1.0,-2.697869777679444,1.638001561164856,1.059868097305298,1.0293128490447998,0.0,0.0,0.0,105.53624725341795,128.0,1.9432724714279173,-0.0,1602.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.7582429647445679,0.2352892458438873,0.2148841172456741,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.898555338382721,0.3961680233478546,0.378002256155014,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8547285199165344,0.3408747017383575,0.2407247871160507,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8719648718833923,0.3623386025428772,0.3461554646492004,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7505584359169006,0.2279469519853592,1.040185809135437,291.00177001953125,291.1499938964844,287.11163330078125,286.1891174316406,291.00250244140625,296.89178466796875,291.0017395019531,1.0,0.5051525235176086,1.0,1.0,0.4634644091129303,1.0,-2.6651973724365234,1.6053624153137207,1.0598349571228027,1.0040149688720703,0.0,0.0,0.0,118.61632537841795,146.0,2.6790449619293213,-0.0,1615.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.7582429647445679,0.2352892458438873,0.2148841172456741,296.7897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00177001953125,0.898555338382721,0.3961680233478546,0.378002256155014,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8547285199165344,0.3408747017383575,0.2407247871160507,296.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8719648718833923,0.3623386025428772,0.3461554646492004,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7505584359169006,0.2279469519853592,1.040185809135437,291.00177001953125,291.1499938964844,287.11163330078125,286.1891174316406,291.00250244140625,296.89178466796875,291.0017395019531,1.0,0.5051525235176086,1.0,1.0,0.4634644091129303,1.0,-2.6651973724365234,1.6053624153137207,1.0598349571228027,1.0040149688720703,0.0,0.0,0.0,118.61632537841795,146.0,2.6790449619293213,-0.0,1615.434814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.86309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7439677119255066,0.2333025187253952,0.2134123295545578,296.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.8809522986412048,0.3936371505260467,0.3759489953517914,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.8389858603477478,0.3385161757469177,0.2393247932195663,296.7992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030212402344,0.8553430438041687,0.3598912358283996,0.344178706407547,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.7368049621582031,0.2261146754026413,1.033524513244629,291.0030212402344,291.1499938964844,287.0766296386719,286.16583251953125,291.0039978027344,296.8898010253906,291.0030212402344,1.0,0.5080768465995789,1.0,1.0,0.4665120542049408,1.0,-2.6488990783691406,1.5892329216003418,1.0596660375595093,0.9915478825569152,0.0,0.0,0.0,125.99068450927734,146.0,3.093433380126953,-0.0,1625.7427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.731034517288208,0.2312977463006973,0.2119381129741668,296.78466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00421142578125,0.8647780418395996,0.3910858035087585,0.373891144990921,296.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00421142578125,0.8246313333511353,0.3361401855945587,0.2379235476255417,296.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00421142578125,0.8403236865997314,0.3574239015579223,0.3421978056430816,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0041809082031,0.7241764664649963,0.2242635041475296,1.0268479585647583,291.00421142578125,291.1499938964844,287.0419921875,286.14288330078125,291.00506591796875,296.88775634765625,291.00421142578125,1.0,0.5112606883049011,1.0,1.0,0.4694656729698181,1.0,-2.6325693130493164,1.573387861251831,1.059181571006775,0.9793713092803956,0.0,0.0,0.0,133.74832153320312,134.0,3.1371095180511475,-0.0,1637.5572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.7203390598297119,0.2272630929946899,0.208547443151474,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8524416089057922,0.3859402537345886,0.3692978024482727,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8130874633789062,0.3313567340373993,0.234775111079216,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8287376165390015,0.3524479269981384,0.337759792804718,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.713481068611145,0.2205239385366439,1.0112507343292236,291.0066223144531,291.1499938964844,286.9739990234375,286.0979919433594,291.00750732421875,296.8836364746094,291.006591796875,1.0,0.5088425874710083,1.0,1.0,0.4753729403018951,1.0,-2.595123052597046,1.5392965078353882,1.0558266639709473,0.9537518620491028,0.0,0.0,0.0,138.18478393554688,122.0,3.277883768081665,-0.0,1604.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.7203390598297119,0.2272630929946899,0.208547443151474,296.7795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8524416089057922,0.3859402537345886,0.3692978024482727,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8130874633789062,0.3313567340373993,0.234775111079216,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0066223144531,0.8287376165390015,0.3524479269981384,0.337759792804718,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.713481068611145,0.2205239385366439,1.0112507343292236,291.0066223144531,291.1499938964844,286.9739990234375,286.0979919433594,291.00750732421875,296.8836364746094,291.006591796875,1.0,0.5088425874710083,1.0,1.0,0.4753729403018951,1.0,-2.595123052597046,1.5392965078353882,1.0558266639709473,0.9537518620491028,0.0,0.0,0.0,138.18478393554688,122.0,3.277883768081665,-0.0,1604.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.717609167098999,0.2232441455125808,0.2049047499895095,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8503307700157166,0.3807733356952667,0.3644064366817474,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8107835650444031,0.3265714943408966,0.2314197421073913,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8265647888183594,0.3474531173706054,0.3330259919166565,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.7107927203178406,0.2167754769325256,0.9942893981933594,291.0096740722656,291.1499938964844,286.90802001953125,286.05487060546875,291.0111389160156,296.87994384765625,291.0096740722656,1.0,0.5019516348838806,1.0,1.0,0.4812802076339721,1.0,-2.554770231246948,1.5040174722671509,1.0507527589797974,0.927534818649292,0.0,0.0,0.0,135.7570343017578,110.0,4.102300643920898,-0.0,1539.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.717609167098999,0.2232441455125808,0.2049047499895095,296.77490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096740722656,0.8503307700157166,0.3807733356952667,0.3644064366817474,296.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8107835650444031,0.3265714943408966,0.2314197421073913,296.7873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096435546875,0.8265647888183594,0.3474531173706054,0.3330259919166565,296.8798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0096130371094,0.7107927203178406,0.2167754769325256,0.9942893981933594,291.0096740722656,291.1499938964844,286.90802001953125,286.05487060546875,291.0111389160156,296.87994384765625,291.0096740722656,1.0,0.5019516348838806,1.0,1.0,0.4812802076339721,1.0,-2.554770231246948,1.5040174722671509,1.0507527589797974,0.927534818649292,0.0,0.0,0.0,135.7570343017578,110.0,4.102300643920898,-0.0,1539.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.7194807529449463,0.2192516922950744,0.2011433094739914,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8538482785224915,0.3755969107151031,0.3593552708625793,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8138506412506104,0.321795642375946,0.2279597371816635,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8296298384666443,0.3424517214298248,0.328135073184967,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.7129011750221252,0.213034376502037,0.9766415953636168,291.012939453125,291.1499938964844,286.8445129394531,286.0137634277344,291.0144348144531,296.8768005371094,291.012939453125,1.0,0.4923093020915985,1.0,1.0,0.4869270920753479,1.0,-2.512946128845215,1.4688810110092163,1.044064998626709,0.9017677903175354,0.0,0.0,0.0,129.5237274169922,98.0,4.375422477722168,-0.0,1456.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.7194807529449463,0.2192516922950744,0.2011433094739914,296.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8538482785224915,0.3755969107151031,0.3593552708625793,296.7941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.8138506412506104,0.321795642375946,0.2279597371816635,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8296298384666443,0.3424517214298248,0.328135073184967,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.7129011750221252,0.213034376502037,0.9766415953636168,291.012939453125,291.1499938964844,286.8445129394531,286.0137634277344,291.0144348144531,296.8768005371094,291.012939453125,1.0,0.4923093020915985,1.0,1.0,0.4869270920753479,1.0,-2.512946128845215,1.4688810110092163,1.044064998626709,0.9017677903175354,0.0,0.0,0.0,129.5237274169922,98.0,4.375422477722168,-0.0,1456.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.724570095539093,0.2152815610170364,0.1973194479942321,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.861518919467926,0.3704100847244262,0.3542062640190124,296.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.8206180930137634,0.3170273900032043,0.224440261721611,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8364852070808411,0.3374431133270263,0.3231493830680847,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.7182734608650208,0.2093022316694259,0.9586166143417358,291.0170288085937,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,296.8741455078125,291.0171203613281,1.0,0.4809328019618988,1.0,1.0,0.4925739467144012,1.0,-2.470289707183838,1.433741331100464,1.0365484952926636,0.8761654496192932,0.0,0.0,0.0,121.06855010986328,86.0,5.57000732421875,-0.0,1366.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
