time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.724570095539093,0.2152815610170364,0.1973194479942321,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.861518919467926,0.3704100847244262,0.3542062640190124,296.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.8206180930137634,0.3170273900032043,0.224440261721611,296.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0170288085937,0.8364852070808411,0.3374431133270263,0.3231493830680847,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.7182734608650208,0.2093022316694259,0.9586166143417358,291.0170288085937,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,296.8741455078125,291.0171203613281,1.0,0.4809328019618988,1.0,1.0,0.4925739467144012,1.0,-2.470289707183838,1.433741331100464,1.0365484952926636,0.8761654496192932,0.0,0.0,0.0,121.06855010986328,86.0,5.57000732421875,-0.0,1366.4307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.7280982136726379,0.213304191827774,0.1953953504562378,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.8667289018630981,0.3678136467933655,0.3516084253787994,296.7904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.825128972530365,0.3146465718746185,0.2226677685976028,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196838378906,0.8411514759063721,0.3349368572235107,0.3206342458724975,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.7219052910804749,0.2074396610260009,0.9495241045951844,291.0196838378906,291.1499938964844,286.75469970703125,285.956787109375,291.0228576660156,296.8729553222656,291.0198059082031,1.0,0.4748077988624573,1.0,1.0,0.4953973889350891,1.0,-2.448781728744507,1.4162390232086182,1.0325428247451782,0.8634653687477112,0.0,0.0,0.0,116.33904266357422,86.0,6.497711658477783,-0.0,1320.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.7322627902030945,0.2113310098648071,0.1934668719768524,296.7635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.8728519678115845,0.3652150332927704,0.3489997088909149,296.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.8303773999214172,0.3122674822807312,0.2208900302648544,296.77655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.8466517925262451,0.3324290812015533,0.318108856678009,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.7261286377906799,0.2055789530277252,0.9403985738754272,291.0223693847656,291.1499938964844,286.7264099121094,285.939208984375,291.025390625,296.87188720703125,291.0224609375,1.0,0.4684634208679199,1.0,1.0,0.4980313777923584,1.0,-2.427197456359864,1.3991379737854004,1.0280596017837524,0.8511778116226196,0.0,0.0,0.0,111.38874816894533,74.0,6.803553581237793,-0.0,1273.3348388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7427588105201721,0.2073924243450164,0.1895998120307922,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8880876898765564,0.3600066304206848,0.3437532782554626,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8434213995933533,0.3075100183486938,0.2173215299844741,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8604869842529297,0.3274047672748565,0.3130313158035278,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7365835309028625,0.2018594890832901,0.922069013118744,291.0279235839844,291.1499938964844,286.67266845703125,285.9064025878906,291.0318908691406,296.8699645996094,291.0281066894531,1.0,0.4552279114723205,1.0,1.0,0.503299355506897,1.0,-2.3838419914245605,1.3651809692382812,1.0186610221862793,0.8268744349479675,0.0,0.0,0.0,101.01660919189452,62.0,7.7236714363098145,-0.0,1180.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7427588105201721,0.2073924243450164,0.1895998120307922,296.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8880876898765564,0.3600066304206848,0.3437532782554626,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8434213995933533,0.3075100183486938,0.2173215299844741,296.773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0279235839844,0.8604869842529297,0.3274047672748565,0.3130313158035278,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02783203125,0.7365835309028625,0.2018594890832901,0.922069013118744,291.0279235839844,291.1499938964844,286.67266845703125,285.9064025878906,291.0318908691406,296.8699645996094,291.0281066894531,1.0,0.4552279114723205,1.0,1.0,0.503299355506897,1.0,-2.3838419914245605,1.3651809692382812,1.0186610221862793,0.8268744349479675,0.0,0.0,0.0,101.01660919189452,62.0,7.7236714363098145,-0.0,1180.10205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.757001519203186,0.2034650146961212,0.1857260465621948,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9081478118896484,0.3547859787940979,0.3384769260883331,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8608963489532471,0.3027558028697967,0.2137418836355209,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8790122270584106,0.3223709762096405,0.307926595211029,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7505878806114197,0.1981423646211624,0.9036681652069092,291.0353088378906,291.1499938964844,286.6229858398437,285.8771057128906,291.0408630371094,296.8683166503906,291.0355834960937,1.0,0.4413935244083404,1.0,1.0,0.5085673332214355,1.0,-2.3403115272521973,1.331528663635254,1.0087828636169434,0.8028924465179443,0.0,0.0,0.0,90.2399444580078,50.0,9.801295280456545,-0.0,1088.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.757001519203186,0.2034650146961212,0.1857260465621948,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.9081478118896484,0.3547859787940979,0.3384769260883331,296.7859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0352783203125,0.8608963489532471,0.3027558028697967,0.2137418836355209,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0353088378906,0.8790122270584106,0.3223709762096405,0.307926595211029,296.8682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03515625,0.7505878806114197,0.1981423646211624,0.9036681652069092,291.0353088378906,291.1499938964844,286.6229858398437,285.8771057128906,291.0408630371094,296.8683166503906,291.0355834960937,1.0,0.4413935244083404,1.0,1.0,0.5085673332214355,1.0,-2.3403115272521973,1.331528663635254,1.0087828636169434,0.8028924465179443,0.0,0.0,0.0,90.2399444580078,50.0,9.801295280456545,-0.0,1088.1431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.776613712310791,0.1995462328195572,0.1818522810935974,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.9371805787086488,0.3495528995990753,0.3331802487373352,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8846480846405029,0.2980034053325653,0.2101573199033737,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.9037486910820008,0.3173274397850036,0.3028040528297424,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.7698672413825989,0.1944255232810974,0.8852288722991943,291.04266357421875,291.1499938964844,286.5777893066406,285.85162353515625,291.0480651855469,296.8668518066406,291.0429077148437,1.0,0.427079439163208,1.0,1.0,0.5132279992103577,1.0,-2.2966854572296143,1.2992264032363892,0.9974589943885804,0.7802534699440002,0.0,0.0,0.0,79.2636489868164,38.0,10.010351181030272,-0.0,998.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.776613712310791,0.1995462328195572,0.1818522810935974,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.9371805787086488,0.3495528995990753,0.3331802487373352,296.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.8846480846405029,0.2980034053325653,0.2101573199033737,296.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.9037486910820008,0.3173274397850036,0.3028040528297424,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04254150390625,0.7698672413825989,0.1944255232810974,0.8852288722991943,291.04266357421875,291.1499938964844,286.5777893066406,285.85162353515625,291.0480651855469,296.8668518066406,291.0429077148437,1.0,0.427079439163208,1.0,1.0,0.5132279992103577,1.0,-2.2966854572296143,1.2992264032363892,0.9974589943885804,0.7802534699440002,0.0,0.0,0.0,79.2636489868164,38.0,10.010351181030272,-0.0,998.4325561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8041719198226929,0.1956317573785781,0.1779775768518448,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9735747575759888,0.3443034589290619,0.3278626799583435,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9185718894004822,0.293248564004898,0.2065671384334564,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.941025733947754,0.3122703731060028,0.2976633608341217,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7972056865692139,0.1907047927379608,0.8667495250701904,291.05096435546875,291.1499938964844,286.5375061035156,285.8303527832031,291.057861328125,296.86553955078125,291.05133056640625,1.0,0.4123261272907257,1.0,1.0,0.5178886651992798,1.0,-2.252958536148072,1.2672348022460938,0.9857237339019777,0.7579185962677002,0.0,0.0,0.0,68.1881103515625,26.0,11.482206344604492,-0.0,911.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.8041719198226929,0.1956317573785781,0.1779775768518448,296.7527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9735747575759888,0.3443034589290619,0.3278626799583435,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.9185718894004822,0.293248564004898,0.2065671384334564,296.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.941025733947754,0.3122703731060028,0.2976633608341217,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0508117675781,0.7972056865692139,0.1907047927379608,0.8667495250701904,291.05096435546875,291.1499938964844,286.5375061035156,285.8303527832031,291.057861328125,296.86553955078125,291.05133056640625,1.0,0.4123261272907257,1.0,1.0,0.5178886651992798,1.0,-2.252958536148072,1.2672348022460938,0.9857237339019777,0.7579185962677002,0.0,0.0,0.0,68.1881103515625,26.0,11.482206344604492,-0.0,911.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.8213263154029846,0.1936778724193573,0.1760414242744445,296.7515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559997558594,0.9926755428314208,0.3416751623153686,0.3251979947090149,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.9427555799484252,0.2908721566200256,0.2047712355852127,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05596923828125,0.964229702949524,0.3097385168075561,0.2950878441333771,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0558166503906,0.8148259520530701,0.1888437420129776,0.8574990034103394,291.0559997558594,291.1499938964844,286.5193176269531,285.8213806152344,291.0639038085937,296.86492919921875,291.0564270019531,1.0,0.4047844707965851,1.0,1.0,0.5202189683914185,1.0,-2.231032133102417,1.2513275146484375,0.9797046184539796,0.7468444108963013,0.0,0.0,0.0,62.62880325317383,26.0,12.74273681640625,-0.0,868.9008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.8348954319953918,0.1917068362236023,0.1741503477096557,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.9990000128746032,0.3392282128334045,0.314492791891098,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.9617380499839784,0.2884775102138519,0.2030096650123596,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611572265625,0.9811506271362304,0.3071858882904053,0.2925563156604767,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0609741210937,0.8284329175949097,0.1869643777608871,0.8484642505645752,291.0611572265625,291.1499938964844,286.50250244140625,285.8135986328125,291.0677490234375,296.8642272949219,291.0614318847656,1.0,0.3967394828796386,1.0,1.0,0.5221424102783203,1.0,-2.1999590396881104,1.2310413122177124,0.968917727470398,0.7336729764938354,0.0,0.0,0.0,58.16756057739258,44.0,12.858482360839844,-0.0,822.8095092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.832638680934906,0.187788724899292,0.1706081926822662,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9990000128746032,0.3347404599189758,0.310782253742218,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9601680636405944,0.2837131917476654,0.1996721625328064,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9797760248184204,0.3021013438701629,0.2877393364906311,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.826336145401001,0.1832473427057266,0.831640362739563,291.06903076171875,291.1499938964844,286.47320556640625,285.8017578125,291.0775451660156,296.8632507324219,291.0694885253906,1.0,0.3909072279930115,1.0,1.0,0.5259893536567688,1.0,-2.161196231842041,1.203779697418213,0.957416534423828,0.7144255042076111,0.0,0.0,0.0,56.43300247192383,62.0,12.497191429138184,-0.0,781.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.832638680934906,0.187788724899292,0.1706081926822662,296.7577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.9990000128746032,0.3347404599189758,0.310782253742218,296.7810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9601680636405944,0.2837131917476654,0.1996721625328064,296.7622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.9797760248184204,0.3021013438701629,0.2877393364906311,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.826336145401001,0.1832473427057266,0.831640362739563,291.06903076171875,291.1499938964844,286.47320556640625,285.8017578125,291.0775451660156,296.8632507324219,291.0694885253906,1.0,0.3909072279930115,1.0,1.0,0.5259893536567688,1.0,-2.161196231842041,1.203779697418213,0.957416534423828,0.7144255042076111,0.0,0.0,0.0,56.43300247192383,62.0,12.497191429138184,-0.0,781.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.7997002005577087,0.0,0.1673063486814499,296.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.9738757610321044,0.0,0.3135702610015869,296.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.9170616269111632,0.0,0.1965254992246627,296.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.939464807510376,0.0,0.2831760346889496,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.7931931614875793,0.0,0.8160679936408997,291.0811462402344,294.1499938964844,286.45001220703125,285.7951965332031,291.0917053222656,296.86199951171875,291.0817565917969,0.0,0.0,1.0,1.0,0.5298362374305725,1.0,-2.130483627319336,1.1810004711151123,0.9494831562042236,0.6986427903175354,0.0,0.0,0.0,61.66365051269531,60.0,16.036678314208984,-0.0,773.8037719726562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.7997002005577087,0.0,0.1673063486814499,296.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.9738757610321044,0.0,0.3135702610015869,296.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.9170616269111632,0.0,0.1965254992246627,296.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.939464807510376,0.0,0.2831760346889496,296.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.7931931614875793,0.0,0.8160679936408997,291.0811462402344,294.1499938964844,286.45001220703125,285.7951965332031,291.0917053222656,296.86199951171875,291.0817565917969,0.0,0.0,1.0,1.0,0.5298362374305725,1.0,-2.130483627319336,1.1810004711151123,0.9494831562042236,0.6986427903175354,0.0,0.0,0.0,61.66365051269531,60.0,16.036678314208984,-0.0,773.8037719726562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0007239569094963,297.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0012842592550441,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0008152658119797,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0011687536025419,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.003542027901858,291.20220947265625,294.1499938964844,286.4302978515625,285.7915344238281,290.2206420898437,294.5623474121094,291.114990234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179017663002014,1.0,-0.0053838859312236,0.0094599286094307,-0.0040760422125458,-0.0187556687742471,0.0,0.0,0.0,-0.0298362988978624,60.0,-21.41128921508789,-0.0,-5.574817350861849e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0007239569094963,297.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0012842592550441,297.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.0008152658119797,296.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781311035156,0.0,0.0,0.0011687536025419,297.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.003542027901858,291.20220947265625,294.1499938964844,286.4302978515625,285.7915344238281,290.2206420898437,294.5623474121094,291.114990234375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179017663002014,1.0,-0.0053838859312236,0.0094599286094307,-0.0040760422125458,-0.0187556687742471,0.0,0.0,0.0,-0.0298362988978624,60.0,-21.41128921508789,-0.0,-5.574817350861849e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001173102718894,297.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.000139666502946,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.903719183057548e-05,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001360960450256,297.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,0.0005836930358782,291.1992492675781,294.1499938964844,286.420654296875,285.7898254394531,290.1109313964844,292.9681701660156,291.1068420410156,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119344711303711,1.0,-0.0007374418200924,0.004380383528769,-0.0036429415922611,-0.0226810947060585,0.0,0.0,0.0,-0.0069918003864586,60.0,-15.189459800720217,-0.0,-1.1366111607458153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.77742747636512e-05,297.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0001033427179208,297.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,7.623109559062868e-05,297.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.000103258236777,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004883484216406,291.2172546386719,294.1499938964844,286.4111328125,285.78814697265625,290.06854248046875,291.6179504394531,291.10382080078125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059672355651855,1.0,-0.0022909799590706,0.0012080398155376,0.0010829402599483,-0.026570139452815,0.0,0.0,0.0,-0.0163232814520597,60.0,-8.632454872131348,-0.0,-7.415486180661901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,9.787089220480992e-05,297.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001030750281643,297.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.612771878484637e-05,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0001030723069561,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0004888835828751,291.2173156738281,294.1499938964844,286.4017639160156,285.7865600585937,290.034912109375,290.5310363769531,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430383263155,5.15371674225662e-08,0.001042986754328,-0.0275208111852407,0.0,0.0,0.0,-0.0102022867649793,60.0,-5.368407249450684,-0.0,-7.416748104560612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,9.791646152734756e-05,297.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.000103110956843,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,7.61573392082937e-05,297.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,0.0001031108986353,297.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0004891129210591,291.21734619140625,294.1499938964844,286.3924865722656,285.7850036621094,290.00115966796875,289.6567077636719,291.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434360010549,1.0946724415816789e-08,0.0010434250580146,-0.0277161225676536,0.0,0.0,0.0,-0.0102378586307168,60.0,-4.0876784324646,-0.0,-7.423206227485937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.801273699849844e-05,297.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001032123473123,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,7.623222336405888e-05,297.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001032122891047,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,0.0004895938327535,291.2174072265625,294.1499938964844,286.3790283203125,285.7828063964844,289.9515686035156,288.679443359375,291.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444605723023,1.1063073124262246e-08,0.0010444495128467,-0.0280296523123979,0.0,0.0,0.0,-0.0102972416207194,60.0,-3.527473926544189,-0.0,-7.437790827680146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18994140625,0.0,0.0,9.804854198591784e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001032500440487,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.626006845384836e-05,297.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,0.000103249993117,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0004897727048955,291.2174072265625,294.1499938964844,286.3743591308594,285.78204345703125,289.93426513671875,288.4095153808594,291.10107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.1107607278404432e-08,0.0010448304237797,-0.0281462706625461,0.0,0.0,0.0,-0.010319328866899,60.0,-3.472262144088745,-0.0,-7.443218663638619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.812889038585126e-05,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001033346561598,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,7.632256165379658e-05,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001033346052281,297.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,0.0004901740467175,291.2174377441406,294.1499938964844,286.3643798828125,285.7804260253906,289.89715576171875,287.9241027832031,291.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.4210729598999023,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.819490514928476e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001034041779348,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,7.637390808667988e-05,297.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0001034041197272,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0004905038513243,291.2174377441406,294.1499938964844,286.35662841796875,285.7791748046875,289.8681945800781,287.61688232421875,291.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046399353072,1.1289776224998604e-08,0.0010463880607858,-0.0286230724304914,0.0,0.0,0.0,-0.0104096382856369,60.0,-3.40824818611145,-0.0,-7.465430229558478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.835336823016404e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001035710447467,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.649715553270653e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001035709865391,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004912953590974,291.2174377441406,294.1499938964844,286.3393249511719,285.7763977050781,289.80291748046875,287.1171569824219,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.0,0.0,-0.0105074178427457,60.0,-3.4177913665771484,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.835336823016404e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001035710447467,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,7.649715553270653e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,0.0001035709865391,297.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0004912953590974,291.2174377441406,294.1499938964844,286.3393249511719,285.7763977050781,289.80291748046875,287.1171569824219,291.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480860946699,1.148701667119667e-08,0.0010480745695531,-0.029139295220375,0.0,0.0,0.0,-0.0105074178427457,60.0,-3.4177913665771484,-0.0,-7.489517628300747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.852153016254306e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001037481197272,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.662794814677909e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001037480687955,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.000492135353852,291.2173767089844,294.1499938964844,286.3223876953125,285.77362060546875,289.7384338378906,286.80242919921875,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871233731508,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.434291124343872,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.852153016254306e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001037481197272,297.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,7.662794814677909e-05,297.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001037480687955,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.000492135353852,291.2173767089844,294.1499938964844,286.3223876953125,285.77362060546875,289.7384338378906,286.80242919921875,291.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498760966584,1.1696341672973176e-08,0.0010498644551262,-0.0296871233731508,0.0,0.0,0.0,-0.0106111885979771,60.0,-3.434291124343872,-0.0,-7.515122746326598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,9.860852151177824e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001038397313095,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,7.669560727663338e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001038396731019,297.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0004925699322484,291.21734619140625,294.1499938964844,286.3140563964844,285.772216796875,289.7064819335937,286.6930847167969,291.096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804639932222472e-08,0.001050790422596,-0.0299705434590578,0.0,0.0,0.0,-0.010664876550436,60.0,-3.442807197570801,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.869693167274818e-05,297.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001039328271872,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,7.676436507608742e-05,297.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916809082031,0.0,0.0,0.0001039327689795,297.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,0.0004930115537717,291.2173156738281,294.1499938964844,286.3058166503906,285.7707824707031,289.6747436523437,286.6058349609375,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517433984205,1.1914693232029094e-08,0.0010517314076423,-0.030258547514677,0.0,0.0,0.0,-0.0107194343581795,60.0,-3.451323986053467,-0.0,-7.541878943584379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.887677879305556e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001041222130879,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.690424536122009e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001041221548803,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004939099308103,291.2172241210937,294.1499938964844,286.2894897460937,285.7678527832031,289.6117858886719,286.4790954589844,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.468297481536865,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.887677879305556e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001041222130879,297.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,7.690424536122009e-05,297.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001041221548803,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0004939099308103,291.2172241210937,294.1499938964844,286.2894897460937,285.7678527832031,289.6117858886719,286.4790954589844,291.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536579648032,1.21385896889592e-08,0.0010536458576098,-0.0308444537222385,0.0,0.0,0.0,-0.0108304293826222,60.0,-3.468297481536865,-0.0,-7.569363447146318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.905847400659697e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001043135416693,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.704556628596038e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001043134907376,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004948175046592,291.2170715332031,294.1499938964844,286.2734680175781,285.7647705078125,289.54962158203125,286.3965148925781,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.4851338863372803,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.905847400659697e-05,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0001043135416693,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.704556628596038e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001043134907376,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0004948175046592,291.2170715332031,294.1499938964844,286.2734680175781,285.7647705078125,289.54962158203125,286.3965148925781,291.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055592438206,1.2364791857066848e-08,0.0010555799817666,-0.0314363576471805,0.0,0.0,0.0,-0.0109425671398639,60.0,-3.4851338863372803,-0.0,-7.597181905794059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.923930338118224e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001045039607561,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.718621054664254e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001045039098244,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.000495720829349,291.2168884277344,294.1499938964844,286.25762939453125,285.7614440917969,289.4881896972656,286.3409423828125,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.5017740726470947,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
