time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906520,297.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.923930338118224e-05,297.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001045039607561,297.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.718621054664254e-05,297.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001045039098244,297.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.000495720829349,291.2168884277344,294.1499938964844,286.25762939453125,285.7614440917969,289.4881896972656,286.3409423828125,291.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589914888394562e-08,0.001057504909113,-0.0320254079997539,0.0,0.0,0.0,-0.0110541693866252,60.0,-3.5017740726470947,-0.0,-7.624917941484456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.941662574419752e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001046906909323,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.732412632321939e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001046906400006,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004966065753251,291.2167053222656,294.1499938964844,286.24200439453125,285.75787353515625,289.4275207519531,286.3016662597656,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5181617736816406,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.941662574419752e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001046906909323,297.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,7.732412632321939e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0001046906400006,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004966065753251,291.2167053222656,294.1499938964844,286.24200439453125,285.75787353515625,289.4275207519531,286.3016662597656,291.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5181617736816406,-0.0,-7.652165123772647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,9.950318781193346e-05,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001047818441293,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,7.739145075902343e-05,297.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001047817931976,297.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.000497039000038,291.2165832519531,294.1499938964844,286.2342529296875,285.7559814453125,289.3974609375,286.2860107421875,291.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.526241540908813,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,9.958796727005392e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001048711201292,297.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,7.745739276288077e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001048710691975,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,0.0004974624607712,291.2164611816406,294.1499938964844,286.2265014648437,285.75396728515625,289.3675842285156,286.2721862792969,291.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.534238338470459,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.975109423976392e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001050428982125,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.75842709117569e-05,297.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001050428472808,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004982773098163,291.2161865234375,294.1499938964844,286.21112060546875,285.74969482421875,289.3083801269531,286.2484436035156,291.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.549959659576416,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,9.975109423976392e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001050428982125,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.75842709117569e-05,297.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001050428472808,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0004982773098163,291.2161865234375,294.1499938964844,286.21112060546875,285.74969482421875,289.3083801269531,286.2484436035156,291.0847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227043460517509e-08,0.0010629527969285,-0.0336923226714134,0.0,0.0,0.0,-0.0113700209185481,60.0,-3.549959659576416,-0.0,-7.70368870917082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,9.985028736991808e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.00010514735186,297.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,7.766141789034009e-05,297.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001051473009283,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0004987728316336,291.21600341796875,294.1499938964844,286.2013244628906,285.7467041015625,289.2708740234375,286.23516845703125,291.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350520688959476e-08,0.0010640086838975,-0.034015342593193,0.0,0.0,0.0,-0.0114312339574098,60.0,-3.5598087310791016,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.990409307647496e-05,297.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.000105204009742,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.770326192257926e-05,297.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001052039588103,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0004990415764041,291.2159118652344,294.1499938964844,286.1958312988281,285.7449645996094,289.2499084472656,286.2281494140625,291.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417488453626449e-08,0.0010645812144502,-0.0341905280947685,0.0,0.0,0.0,-0.0114644328132271,60.0,-3.5652761459350586,-0.0,-7.727312834049371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001000453921733,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001053528030752,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.78131652623415e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001053527521435,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004997474025003,291.215576171875,294.1499938964844,286.1805725097656,285.73974609375,289.1921691894531,286.2098693847656,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.5801594257354736,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001000453921733,297.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001053528030752,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.193115234375,0.0,0.0,7.78131652623415e-05,297.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.0001053527521435,297.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0004997474025003,291.215576171875,294.1499938964844,286.1805725097656,285.73974609375,289.1921691894531,286.2098693847656,291.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660986881703,1.3593364656117046e-08,0.0010660850675776,-0.0346506014466285,0.0,0.0,0.0,-0.0115516213700175,60.0,-3.5801594257354736,-0.0,-7.749162023173994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001001738637569,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001054880849551,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.791308598825708e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001054880340234,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0005003891419619,291.2152099609375,294.1499938964844,286.1653137207031,285.7339782714844,289.1351623535156,286.1927795410156,291.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.594585418701172,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001001738637569,297.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001054880849551,297.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.791308598825708e-05,297.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001054880340234,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0005003891419619,291.2152099609375,294.1499938964844,286.1653137207031,285.7339782714844,289.1351623535156,286.1927795410156,291.0782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674659861251,1.3753253647053045e-08,0.0010674522491171,-0.0350688323378562,0.0,0.0,0.0,-0.0116308853030204,60.0,-3.594585418701172,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001002330463961,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.000105550410808,297.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.79591136961244e-05,297.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001055503598763,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0005006847786717,291.21502685546875,294.1499938964844,286.1576538085937,285.7308654785156,289.10693359375,286.1845092773437,291.0770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826906730685096e-08,0.0010680820560082,-0.0352614857256412,0.0,0.0,0.0,-0.0116673978045582,60.0,-3.60162091255188,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001002887875074,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001056091059581,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.800247112754732e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001056090550264,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0005009631859138,291.21484375,294.1499938964844,286.1499938964844,285.72760009765625,289.0788879394531,286.1763610839844,291.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896270800728416e-08,0.0010686751920729,-0.0354429148137569,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.608542442321777,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001004003788693,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001057266126736,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.80892587499693e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001057265617419,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0005015205824747,291.21441650390625,294.1499938964844,286.1346130371094,285.7205505371094,289.0233154296875,286.1603088378906,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706200107932,60.0,-3.622190237045288,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927490234375,0.0,0.0,0.0001004003788693,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,0.0001057266126736,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,7.80892587499693e-05,297.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001057265617419,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0005015205824747,291.21441650390625,294.1499938964844,286.1346130371094,285.7205505371094,289.0233154296875,286.1603088378906,291.0736694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698764817789,1.4035125062150657e-08,0.0010698623955249,-0.0358060970902442,0.0,0.0,0.0,-0.0117706200107932,60.0,-3.622190237045288,-0.0,-7.804177215575694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.000100516313978,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001058486959664,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.817942969268188e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001058486523106,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0005020997487008,291.2139892578125,294.1499938964844,286.119140625,285.7127990722656,288.96844482421875,286.1444091796875,291.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179403429182004e-08,0.0010710960486903,-0.0361834503710269,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.635995864868164,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.000100516313978,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0001058486959664,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,7.817942969268188e-05,297.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001058486523106,297.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0005020997487008,291.2139892578125,294.1499938964844,286.119140625,285.7127990722656,288.96844482421875,286.1444091796875,291.07135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179403429182004e-08,0.0010710960486903,-0.0361834503710269,0.0,0.0,0.0,-0.0118421446532011,60.0,-3.635995864868164,-0.0,-7.822186631756267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001006174934445,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001059552450897,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.825812645023689e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.000105955194158,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0005026051658205,291.2135314941406,294.1499938964844,286.1034851074219,285.7042541503906,288.91424560546875,286.1285400390625,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6496810913085938,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0001006174934445,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001059552450897,297.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,7.825812645023689e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929931640625,0.0,0.0,0.000105955194158,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,0.0005026051658205,291.2135314941406,294.1499938964844,286.1034851074219,285.7042541503906,288.91424560546875,286.1285400390625,291.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.6496810913085938,-0.0,-7.837918758468734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001006936217891,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001060354115907,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.831733819330111e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.000106035360659,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0005029854364693,291.2130126953125,294.1499938964844,286.0876770019531,285.69488525390625,288.8607482910156,286.1126708984375,291.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.662775278091431,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001006936217891,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.19305419921875,0.0,0.0,0.0001060354115907,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,7.831733819330111e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.000106035360659,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0005029854364693,291.2130126953125,294.1499938964844,286.0876770019531,285.69488525390625,288.8607482910156,286.1126708984375,291.0666809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399975434287173e-08,0.0010729822097346,-0.0367603190243244,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.662775278091431,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001007214887067,297.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0001060647482518,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,7.833901327103376e-05,297.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.000106064704596,297.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0005031246691942,291.2127685546875,294.1499938964844,286.0796813964844,285.6898803710937,288.8342590332031,286.10467529296875,291.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434603734514441e-08,0.0010732783703133,-0.03685088083148,0.0,0.0,0.0,-0.0119686592370271,60.0,-3.669013023376465,-0.0,-7.85409426384831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001007428363664,297.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001060872309608,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,7.835561700630933e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.000106087187305,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.000503231305629,291.2124938964844,294.1499938964844,286.0716247558594,285.68463134765625,288.8079528808594,286.0966796875,291.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735195828601,1.4461114972164069e-08,0.0010735050309449,-0.0369202084839344,0.0,0.0,0.0,-0.0119818020612001,60.0,-3.675049781799317,-0.0,-7.85741249842431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001007702157949,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001061160583049,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,7.837690645828843e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001061160146491,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0005033680354245,291.2119445800781,294.1499938964844,286.0553283691406,285.6734619140625,288.7558288574219,286.0805358886719,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738096898421,1.4495046052331872e-08,0.0010737952543422,-0.0370089448988437,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.686634302139282,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001007702157949,297.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0001061160583049,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,7.837690645828843e-05,297.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001061160146491,297.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0005033680354245,291.2119445800781,294.1499938964844,286.0553283691406,285.6734619140625,288.7558288574219,286.0805358886719,291.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738096898421,1.4495046052331872e-08,0.0010737952543422,-0.0370089448988437,0.0,0.0,0.0,-0.0119986236095428,60.0,-3.686634302139282,-0.0,-7.861660122898685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001007796890917,297.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001061260336427,297.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,7.83842770033516e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.000106125989987,297.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0005034153582528,291.2115173339844,294.1499938964844,286.0434265136719,285.664794921875,288.71875,286.0688171386719,291.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739095741882,1.4506720269480413e-08,0.001073895022273,-0.0370394773781299,0.0,0.0,0.0,-0.0120044108480215,60.0,-3.6946418285369873,-0.0,-7.863122419848878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001007821410894,297.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001061286093317,297.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.838618330424652e-05,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.000106128565676,297.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0005034275818616,291.2113647460937,294.1499938964844,286.0387268066406,285.6612548828125,288.70440673828125,286.0642395019531,291.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739353019744,1.4509721424360578e-08,0.0010739207500591,-0.0370473228394985,0.0,0.0,0.0,-0.0120058981701731,60.0,-3.697718381881714,-0.0,-7.86349758641336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.000100785815448,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001061324874171,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.838904275558889e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001061324437614,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0005034459754824,291.21075439453125,294.1499938964844,286.02178955078125,285.64801025390625,288.6536560058594,286.0476989746094,291.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080830529332,60.0,-3.7085835933685294,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.000100785815448,297.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001061324874171,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924743652344,0.0,0.0,7.838904275558889e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001061324437614,297.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0005034459754824,291.21075439453125,294.1499938964844,286.02178955078125,285.64801025390625,288.6536560058594,286.0476989746094,291.0570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739730205386,1.451412590114387e-08,0.0010739584686234,-0.0370588451623916,0.0,0.0,0.0,-0.0120080830529332,60.0,-3.7085835933685294,-0.0,-7.864049678119046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001007862301776,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001061329166986,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.838936289772391e-05,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001061328730429,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0005034480709582,291.21014404296875,294.1499938964844,286.0044860839844,285.6336669921875,288.603515625,286.0308532714844,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.719470739364624,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0001007862301776,297.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001061329166986,297.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,7.838936289772391e-05,297.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001061328730429,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0005034480709582,291.21014404296875,294.1499938964844,286.0044860839844,285.6336669921875,288.603515625,286.0308532714844,291.0546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514465185300196e-08,0.0010739613790065,-0.0370597317814827,0.0,0.0,0.0,-0.0120082506909966,60.0,-3.719470739364624,-0.0,-7.86409231068319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0001007861064863,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,0.0001061327857314,297.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.838926831027493e-05,297.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.0001061327420757,297.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,0.0005034474306739,291.2098083496094,294.1499938964844,285.9956970214844,285.6260681152344,288.5787048339844,286.0223083496094,291.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739738354459,1.4514222712591618e-08,0.0010739592835307,-0.0370590984821319,0.0,0.0,0.0,-0.0120081305503845,60.0,-3.724983930587769,-0.0,-7.864061757345554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001007860118988,297.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19207763671875,0.0,0.0,0.000106132683868,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.838918827474117e-05,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0001061326402123,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0005034469650126,291.20947265625,294.1499938964844,285.9867858886719,285.6181640625,288.5540466308594,286.013671875,291.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739719728007,1.4514016655198247e-08,0.0010739575373008,-0.0370585583150386,0.0,0.0,0.0,-0.0120080281049013,60.0,-3.730558156967163,-0.0,-7.864036177807068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001007862229016,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001061329094227,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.83893556217663e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001061328657669,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0005034480127505,291.20880126953125,294.1499938964844,285.9686279296875,285.6014099121094,288.505126953125,285.9961242675781,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.741917610168457,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0001007862229016,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001061329094227,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,7.83893556217663e-05,297.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001061328657669,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,0.0005034480127505,291.20880126953125,294.1499938964844,285.9686279296875,285.6014099121094,288.505126953125,285.9961242675781,291.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514109913932316e-08,0.0010739583522081,-0.037058800458908,0.0,0.0,0.0,-0.01200807467103,60.0,-3.741917610168457,-0.0,-7.864047546490839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001007865794235,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001061332732206,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.838962483219802e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001061332368408,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0005034497589804,291.2080993652344,294.1499938964844,285.95001220703125,285.5834045410156,288.4568176269531,285.9781494140625,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514377255636646e-08,0.0010739605640992,-0.0370595008134841,0.0,0.0,0.0,-0.0120082069188356,60.0,-3.7536191940307617,-0.0,-7.864080941999418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001007865794235,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001061332732206,297.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.838962483219802e-05,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001061332368408,297.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0005034497589804,291.2080993652344,294.1499938964844,285.95001220703125,285.5834045410156,288.4568176269531,285.9781494140625,291.0472106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739751160144,1.4514377255636646e-08,0.0010739605640992,-0.0370595008134841,0.0,0.0,0.0,-0.0120082069188356,60.0,-3.7536191940307617,-0.0,-7.864080941999418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001007730243145,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001061190050677,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.837908924557269e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001061189614119,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0005033820634707,291.2073669433594,294.1499938964844,285.9309387207031,285.5637512207031,288.4090576171875,285.95977783203125,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738293640315,1.4497323341799984e-08,0.0010738149285316,-0.037014901638031,0.0,0.0,0.0,-0.0119997533038258,60.0,-3.765380382537842,-0.0,-7.861945761078459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001007730243145,297.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001061190050677,297.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,7.837908924557269e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001061189614119,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0005033820634707,291.2073669433594,294.1499938964844,285.9309387207031,285.5637512207031,288.4090576171875,285.95977783203125,291.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738293640315,1.4497323341799984e-08,0.0010738149285316,-0.037014901638031,0.0,0.0,0.0,-0.0119997533038258,60.0,-3.765380382537842,-0.0,-7.861945761078459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
