time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908980,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001007272876449,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001060708382283,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.834350981283933e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001060707945725,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0005031535984016,291.20660400390625,294.1499938964844,285.9115295410156,285.542236328125,288.3618469238281,285.9410400390625,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733406525105,1.4440164619600182e-08,0.0010733262170106,-0.0368654206395149,0.0,0.0,0.0,-0.0119714178144931,60.0,-3.776580333709717,-0.0,-7.85478988518662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001007272876449,297.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001060708382283,297.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,7.834350981283933e-05,297.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001060707945725,297.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0005031535984016,291.20660400390625,294.1499938964844,285.9115295410156,285.542236328125,288.3618469238281,285.9410400390625,291.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733406525105,1.4440164619600182e-08,0.0010733262170106,-0.0368654206395149,0.0,0.0,0.0,-0.0119714178144931,60.0,-3.776580333709717,-0.0,-7.85478988518662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0001006840684567,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,0.0001060253198374,297.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,7.83098948886618e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001060252834577,297.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,0.0005029377061873,291.2062072753906,294.1499938964844,285.9017028808594,285.5307922363281,288.3384704589844,285.9315185546875,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728795314207,1.4386223767814954e-08,0.0010728650959208,-0.0367243513464927,0.0,0.0,0.0,-0.0119446776807308,60.0,-3.7816548347473145,-0.0,-7.848039729196898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001006293023237,297.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001059676505974,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,7.826730143278837e-05,297.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905212402344,0.0,0.0,0.0001059676069417,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.000502664130181,291.2058410644531,294.1499938964844,285.8918151855469,285.5189819335937,288.3152160644531,285.9219665527344,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722957085818,1.4317901531057942e-08,0.0010722813894972,-0.0365456715226173,0.0,0.0,0.0,-0.0119108101353049,60.0,-3.7864115238189697,-0.0,-7.839494742256647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001004615915007,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001057910412782,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.813685806468129e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001057909976225,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0005018264055252,291.2050170898437,294.1499938964844,285.8717956542969,285.4941101074219,288.2691345214844,285.9027404785156,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705071035772,1.4108757717679056e-08,0.0010704930173233,-0.0359986796975135,0.0,0.0,0.0,-0.0118071278557181,60.0,-3.794206142425537,-0.0,-7.813365954234541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001004615915007,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001057910412782,297.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,7.813685806468129e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,0.0001057909976225,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0005018264055252,291.2050170898437,294.1499938964844,285.8717956542969,285.4941101074219,288.2691345214844,285.9027404785156,291.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705071035772,1.4108757717679056e-08,0.0010704930173233,-0.0359986796975135,0.0,0.0,0.0,-0.0118071278557181,60.0,-3.794206142425537,-0.0,-7.813365954234541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0001002740245894,297.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001055935208569,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,7.799097511451691e-05,297.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,0.0001055934844771,297.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0005008894950151,291.2043762207031,294.1499938964844,285.8556213378906,285.47314453125,288.23272705078125,285.8872375488281,291.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685076704248,1.3874910109734628e-08,0.0010684938170015,-0.0353870429098606,0.0,0.0,0.0,-0.0116912014782428,60.0,-3.7985520362854,-0.0,-7.784201727645269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001002220378722,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0001055387765518,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,7.795053534209728e-05,297.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,0.000105538740172,297.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0005006297724321,291.2042236328125,294.1499938964844,285.8515319824219,285.4677734375,288.2236633300781,285.88336181640625,291.0345764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679534170776,1.3810097065913853e-08,0.0010679395636543,-0.0352175161242485,0.0,0.0,0.0,-0.0116590708494186,60.0,-3.7994420528411865,-0.0,-7.776128541081563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.995094296755268e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001052532970788,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.773968536639586e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001052532606991,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004992756294086,291.203369140625,294.1499938964844,285.8310546875,285.4400939941406,288.1788024902344,285.8638610839844,291.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650634067133,1.3472135407255337e-08,0.0010650499025359,-0.0343334786593914,0.0,0.0,0.0,-0.0114915305748581,60.0,-3.802905559539795,-0.0,-7.734097806633147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,9.995094296755268e-05,297.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001052532970788,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,7.773968536639586e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.0001052532606991,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0004992756294086,291.203369140625,294.1499938964844,285.8310546875,285.4400939941406,288.1788024902344,285.8638610839844,291.0320129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650634067133,1.3472135407255337e-08,0.0010650499025359,-0.0343334786593914,0.0,0.0,0.0,-0.0114915305748581,60.0,-3.802905559539795,-0.0,-7.734097806633147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.966306242858992e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001049501443048,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.751577504677698e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001049501079251,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004978376091457,291.2025146484375,294.1499938964844,285.8103942871094,285.4112243652344,288.1344299316406,285.84429931640625,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.805593729019165,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.966306242858992e-05,297.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001049501443048,297.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,7.751577504677698e-05,297.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.0001049501079251,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0004978376091457,291.2025146484375,294.1499938964844,285.8103942871094,285.4112243652344,288.1344299316406,285.84429931640625,291.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113260699526565e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.805593729019165,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.950262756319717e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.000104781196569,297.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,7.739099237369373e-05,297.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,0.0001047811601893,297.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,0.0004970362060703,291.2020874023437,294.1499938964844,285.79998779296875,285.3963928222656,288.1124572753906,285.8345031738281,291.0281677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913275782011624e-08,0.0010602715192362,-0.0328714475035667,0.0,0.0,0.0,-0.0112144807353615,60.0,-3.806490659713745,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882629394531,0.0,0.0,9.933198452927172e-05,297.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001046015022438,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,7.725827163085341e-05,297.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001046014658641,297.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0004961837548762,291.2016296386719,294.1499938964844,285.78955078125,285.3812866210937,288.09063720703125,285.82470703125,291.0268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.8069992065429688,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.896251140162347e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001042124276864,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.697090040892363e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001042123913066,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004943381645716,291.20074462890625,294.1499938964844,285.7685852050781,285.35040283203125,288.0473937988281,285.8050842285156,291.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240031210808412e-08,0.0010545150144025,-0.0311098992824554,0.0,0.0,0.0,-0.0108807273209095,60.0,-3.8068928718566895,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,9.896251140162347e-05,297.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001042124276864,297.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.697090040892363e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,0.0001042123913066,297.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0004943381645716,291.20074462890625,294.1499938964844,285.7685852050781,285.35040283203125,288.0473937988281,285.8050842285156,291.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240031210808412e-08,0.0010545150144025,-0.0311098992824554,0.0,0.0,0.0,-0.0108807273209095,60.0,-3.8068928718566895,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.856082033365964e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001037894253386,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.665847078897059e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001037893889588,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004923316882923,291.1998291015625,294.1499938964844,285.7475280761719,285.3186950683594,288.0047607421875,285.7855224609375,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502458317205,1.1739361482909771e-08,0.001050234073773,-0.0297997072339057,0.0,0.0,0.0,-0.010632524266839,60.0,-3.805390119552612,-0.0,-7.520389999626786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.856082033365964e-05,297.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,0.0001037894253386,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.665847078897059e-05,297.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001037893889588,297.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0004923316882923,291.1998291015625,294.1499938964844,285.7475280761719,285.3186950683594,288.0047607421875,285.7855224609375,291.0216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502458317205,1.1739361482909771e-08,0.001050234073773,-0.0297997072339057,0.0,0.0,0.0,-0.010632524266839,60.0,-3.805390119552612,-0.0,-7.520389999626786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.813436190597712e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001033403386827,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.632678170921281e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001033403023029,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004902014043182,291.19891357421875,294.1499938964844,285.72637939453125,285.2863464355469,287.96270751953125,285.7660522460937,291.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207830219461812e-08,0.0010456892196089,-0.0284085907042026,0.0,0.0,0.0,-0.0103690233081579,60.0,-3.802717447280884,-0.0,-7.455434314351805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,9.813436190597712e-05,297.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.0001033403386827,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.632678170921281e-05,297.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0001033403023029,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0004902014043182,291.19891357421875,294.1499938964844,285.72637939453125,285.2863464355469,287.96270751953125,285.7660522460937,291.01910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457003954797,1.1207830219461812e-08,0.0010456892196089,-0.0284085907042026,0.0,0.0,0.0,-0.0103690233081579,60.0,-3.802717447280884,-0.0,-7.455434314351805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.76921510300599e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001028746628435,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.598283991683275e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001028746337397,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004879924817942,291.1979675292969,294.1499938964844,285.7052001953125,285.2534484863281,287.9212646484375,285.74676513671875,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656679982901096e-08,0.0010409764945507,-0.0269659552723169,0.0,0.0,0.0,-0.0100957946851849,60.0,-3.7991690635681152,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,9.76921510300599e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001028746628435,297.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,7.598283991683275e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001028746337397,297.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0004879924817942,291.1979675292969,294.1499938964844,285.7052001953125,285.2534484863281,287.9212646484375,285.74676513671875,291.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656679982901096e-08,0.0010409764945507,-0.0269659552723169,0.0,0.0,0.0,-0.0100957946851849,60.0,-3.7991690635681152,-0.0,-7.388378264749917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,9.746808063937352e-05,297.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.000102638710814,297.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.580856618005782e-05,297.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863098144531,0.0,0.0,0.0001026386817102,297.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0004868732066825,291.1974792480469,294.1499938964844,285.6946105957031,285.23681640625,287.9007873535156,285.7371520996094,291.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385990608483,1.0377418924178984e-08,0.0010385886998847,-0.0262349266558885,0.0,0.0,0.0,-0.0099573535844683,60.0,-3.797164916992188,-0.0,-7.35451735067727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.724362462293357e-05,297.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.000102402344055,297.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,7.56339868530631e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860656738281,0.0,0.0,0.0001024023149511,297.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0004857520107179,291.1969909667969,294.1499938964844,285.6839904785156,285.2201232910156,287.88043212890625,285.7276306152344,291.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362067259848,1.0097669367326034e-08,0.0010361965978518,-0.0255025755614042,0.0,0.0,0.0,-0.0098186694085598,60.0,-3.795078992843628,-0.0,-7.320674910715752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.679784125182778e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001019329138216,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.528726564487442e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001019328774418,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.000483525218442,291.1960144042969,294.1499938964844,285.6628112792969,285.1865234375,287.840087890625,285.70867919921875,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314553510397,9.542082679558916e-09,0.0010314458049833,-0.0240480005741119,0.0,0.0,0.0,-0.0095432419329881,60.0,-3.790805578231812,-0.0,-7.253694178643856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,9.679784125182778e-05,297.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001019329138216,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,7.528726564487442e-05,297.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0001019328774418,297.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,0.000483525218442,291.1960144042969,294.1499938964844,285.6628112792969,285.1865234375,287.840087890625,285.70867919921875,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314553510397,9.542082679558916e-09,0.0010314458049833,-0.0240480005741119,0.0,0.0,0.0,-0.0095432419329881,60.0,-3.790805578231812,-0.0,-7.253694178643856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.641546057537198e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0001015302477753,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,7.498986087739468e-05,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,0.0001015302186715,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.000481615163153,291.19512939453125,294.1499938964844,285.6441955566406,285.1568298339844,287.8050842285156,285.69219970703125,291.0089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273798834532,9.065520778506198e-09,0.0010273708030581,-0.0228001996874809,0.0,0.0,0.0,-0.0093069896101951,60.0,-3.787154912948608,-0.0,-7.196486251359603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.636421600589527e-05,297.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850280761719,0.0,0.0,0.0001014762819977,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,7.494999590562657e-05,297.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001014762528939,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0004813591949641,291.19500732421875,294.1499938964844,285.64166259765625,285.1527709960937,287.80035400390625,285.6899719238281,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268336627632,9.001651868345562e-09,0.0010268245823681,-0.022632960230112,0.0,0.0,0.0,-0.0092753274366259,60.0,-3.78667426109314,-0.0,-7.188836548266408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.594884613761678e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0001010388805298,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.462693611159921e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.00010103884415,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0004792843246832,291.19403076171875,294.1499938964844,285.62060546875,285.1190185546875,287.76104736328125,285.6714782714844,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224065044894,8.483973523709665e-09,0.0010223980061709,-0.0212773662060499,0.0,0.0,0.0,-0.0090186921879649,60.0,-3.78289532661438,-0.0,-7.126981671490284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.594884613761678e-05,297.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0001010388805298,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.462693611159921e-05,297.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,0.00010103884415,297.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,0.0004792843246832,291.19403076171875,294.1499938964844,285.62060546875,285.1190185546875,287.76104736328125,285.6714782714844,291.0059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224065044894,8.483973523709665e-09,0.0010223980061709,-0.0212773662060499,0.0,0.0,0.0,-0.0090186921879649,60.0,-3.78289532661438,-0.0,-7.126981671490284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.55583163886331e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001006276215775,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.432318670907989e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001006275924737,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004773335240315,291.1929931640625,294.1499938964844,285.5996398925781,285.0853576660156,287.72222900390625,285.6531982421875,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182439582422,7.997243756108219e-09,0.001018235925585,-0.0200027115643024,0.0,0.0,0.0,-0.0087773986160755,60.0,-3.779806613922119,-0.0,-7.069068175269423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,9.55583163886331e-05,297.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001006276215775,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,7.432318670907989e-05,297.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001006275924737,297.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004773335240315,291.1929931640625,294.1499938964844,285.5996398925781,285.0853576660156,287.72222900390625,285.6531982421875,291.0032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182439582422,7.997243756108219e-09,0.001018235925585,-0.0200027115643024,0.0,0.0,0.0,-0.0087773986160755,60.0,-3.779806613922119,-0.0,-7.069068175269423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,9.537320147501303e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0001004326913971,297.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,7.417920278385282e-05,297.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834716796875,0.0,0.0,0.0001004326622933,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,0.0004764088371302,291.1924743652344,294.1499938964844,285.5892028808594,285.0686340332031,287.7030334472656,285.6441650390625,291.0019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162708349525,7.766533194342173e-09,0.001016263035126,-0.0193984899669885,0.0,0.0,0.0,-0.0086630247533321,60.0,-3.7786035537719727,-0.0,-7.041699490173414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.519715968053788e-05,297.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832580566406,0.0,0.0,0.000100247307273,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1832275390625,0.0,0.0,7.404228381346911e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0001002472781692,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.000475529464893,291.19195556640625,294.1499938964844,285.57879638671875,285.0519714355469,287.6839599609375,285.6351928710937,291.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143944527953,7.547124702966812e-09,0.0010143868857994,-0.0188238471746444,0.0,0.0,0.0,-0.0085542546585202,60.0,-3.7776482105255127,-0.0,-7.015721337211289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.487035276833922e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.990316175390036e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.378809823421761e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.990313265006988e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0004738970310427,291.19091796875,294.1499938964844,285.5581359863281,285.0189208984375,287.6460876464844,285.6174011230469,290.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109109571203,7.1398118528520635e-09,0.0010109037393704,-0.0177570264786481,0.0,0.0,0.0,-0.0083523318171501,60.0,-3.776508092880249,-0.0,-6.967621146714009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,9.487035276833922e-05,297.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,9.990316175390036e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,7.378809823421761e-05,297.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,9.990313265006988e-05,297.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,0.0004738970310427,291.19091796875,294.1499938964844,285.5581359863281,285.0189208984375,287.6460876464844,285.6174011230469,290.9979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109109571203,7.1398118528520635e-09,0.0010109037393704,-0.0177570264786481,0.0,0.0,0.0,-0.0083523318171501,60.0,-3.776508092880249,-0.0,-6.967621146714009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.457853593630716e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.959586896002293e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.356113201240078e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.959583985619248e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004724393365904,291.1898498535156,294.1499938964844,285.53765869140625,284.9864196777344,287.608642578125,285.59979248046875,290.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078004561364,6.776100125449602e-09,0.0010077935876324,-0.016804352402687,0.0,0.0,0.0,-0.0081720240414142,60.0,-3.7764389514923096,-0.0,-6.924809525798993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,9.457853593630716e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.959586896002293e-05,297.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,7.356113201240078e-05,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.181884765625,0.0,0.0,9.959583985619248e-05,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004724393365904,291.1898498535156,294.1499938964844,285.53765869140625,284.9864196777344,287.608642578125,285.59979248046875,290.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078004561364,6.776100125449602e-09,0.0010077935876324,-0.016804352402687,0.0,0.0,0.0,-0.0081720240414142,60.0,-3.7764389514923096,-0.0,-6.924809525798993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.432094520889224e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.932461398420855e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.336078851949424e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.93245848803781e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004711526271421,291.18878173828125,294.1499938964844,285.51739501953125,284.9545288085937,287.57159423828125,285.5823669433594,290.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050545679405,6.455038725761142e-09,0.0010050481650978,-0.0159633550792932,0.0,0.0,0.0,-0.0080128591507673,60.0,-3.777571201324463,-0.0,-6.887128023436162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.432094520889224e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,9.932461398420855e-05,297.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.336078851949424e-05,297.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.93245848803781e-05,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004711526271421,291.18878173828125,294.1499938964844,285.51739501953125,284.9545288085937,287.57159423828125,285.5823669433594,290.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050545679405,6.455038725761142e-09,0.0010050481650978,-0.0159633550792932,0.0,0.0,0.0,-0.0080128591507673,60.0,-3.777571201324463,-0.0,-6.887128023436162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.40993195399642e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.90912230918184e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.3188406531699e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.909119398798794e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004700455465354,291.18768310546875,294.1499938964844,285.4974060058594,284.92340087890625,287.53497314453125,285.5650939941406,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026918025687,6.1787837069005044e-09,0.0010026856325566,-0.0152396997436881,0.0,0.0,0.0,-0.0078759063035249,60.0,-3.7799501419067374,-0.0,-6.854787670818041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
