time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,9.40993195399642e-05,297.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.90912230918184e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,7.3188406531699e-05,297.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,9.909119398798794e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004700455465354,291.18768310546875,294.1499938964844,285.4974060058594,284.92340087890625,287.53497314453125,285.5650939941406,290.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026918025687,6.1787837069005044e-09,0.0010026856325566,-0.0152396997436881,0.0,0.0,0.0,-0.0078759063035249,60.0,-3.7799501419067374,-0.0,-6.854787670818041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,9.40007230383344e-05,297.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,9.8987395176664e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,7.311172521440312e-05,297.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802062988281,0.0,0.0,9.898736607283354e-05,297.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17999267578125,0.0,0.0,0.0004695530515164,291.1871337890625,294.1499938964844,285.48748779296875,284.9081726074219,287.5168151855469,285.5565185546875,290.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016408050432,6.055883350342128e-09,0.0010016347514465,-0.0149177508428692,0.0,0.0,0.0,-0.0078149791806936,60.0,-3.7815542221069336,-0.0,-6.84042404941465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.391093772137538e-05,297.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.88928513834253e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,7.304189057322219e-05,297.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.889282227959484e-05,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.000469104561489,291.18658447265625,294.1499938964844,285.4776916503906,284.8931884765625,287.49871826171875,285.5479736328125,290.9873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006836382672,5.943959102694407e-09,0.0010006777010858,-0.0146245528012514,0.0,0.0,0.0,-0.0077594937756657,60.0,-3.783437013626098,-0.0,-6.827357168504022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.375475201522931e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.872837836155668e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.292041118489578e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.872834925772622e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.000468324375106,291.1854553222656,294.1499938964844,285.458251953125,284.8639831542969,287.4628601074219,285.5309143066406,290.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.7492504090816965e-09,0.0009990124963223,-0.0141144804656505,0.0,0.0,0.0,-0.007662967313081,60.0,-3.787976741790772,-0.0,-6.804653907011017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.375475201522931e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,9.872837836155668e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,7.292041118489578e-05,297.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791687011719,0.0,0.0,9.872834925772622e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.000468324375106,291.1854553222656,294.1499938964844,285.458251953125,284.8639831542969,287.4628601074219,285.5309143066406,290.9846496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990183170884,5.7492504090816965e-09,0.0009990124963223,-0.0141144804656505,0.0,0.0,0.0,-0.007662967313081,60.0,-3.787976741790772,-0.0,-6.804653907011017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,9.36311625991948e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.859822603175417e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.282428123289719e-05,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.178466796875,0.0,0.0,9.859820420388132e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1782531738281,0.0,0.0,0.0004677070246543,291.1843566894531,294.1499938964844,285.43994140625,284.8370361328125,287.4287109375,285.5146179199219,290.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099770037923,5.595162111404761e-09,0.0009976947912946,-0.0137108135968446,0.0,0.0,0.0,-0.0075865788385272,60.0,-3.793179035186768,-0.0,-6.786714124018546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,9.362661512568592e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,9.859344572760163e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784973144531,0.0,0.0,7.28207451174967e-05,297.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,9.85934166237712e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004676843236666,291.184326171875,294.1499938964844,285.439208984375,284.8359375,287.4272766113281,285.5139465332031,290.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976519504562,5.5894946449086555e-09,0.0009976463625207,-0.0136959655210375,0.0,0.0,0.0,-0.0075837690383195,60.0,-3.793410539627075,-0.0,-6.786054740359759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.352391498396172e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.84852886176668e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.27408696548082e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.848526678979395e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004671713104471,291.18316650390625,294.1499938964844,285.4205017089844,284.8092041015625,287.3920593261719,285.4970092773437,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965565986931,5.461429530839723e-09,0.0009965512435883,-0.0133604668080806,0.0,0.0,0.0,-0.0075202812440693,60.0,-3.799710750579834,-0.0,-6.771163896246436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,9.352391498396172e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17779541015625,0.0,0.0,9.84852886176668e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,7.27408696548082e-05,297.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,9.848526678979395e-05,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004671713104471,291.18316650390625,294.1499938964844,285.4205017089844,284.8092041015625,287.3920593261719,285.4970092773437,290.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965565986931,5.461429530839723e-09,0.0009965512435883,-0.0133604668080806,0.0,0.0,0.0,-0.0075202812440693,60.0,-3.799710750579834,-0.0,-6.771163896246436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.344465797767044e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.840182610787453e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.267922046594322e-05,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.840180428000168e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004667753819376,291.1820068359375,294.1499938964844,285.4021911621094,284.7838439941406,287.3571472167969,285.4801330566406,290.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995711190626,5.3625774931731485e-09,0.0009957058355212,-0.0131014948710799,0.0,0.0,0.0,-0.0074712755158543,60.0,-3.806733369827272,-0.0,-6.75968010455108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,9.344465797767044e-05,297.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,9.840182610787453e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.267922046594322e-05,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,9.840180428000168e-05,297.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0004667753819376,291.1820068359375,294.1499938964844,285.4021911621094,284.7838439941406,287.3571472167969,285.4801330566406,290.9765930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995711190626,5.3625774931731485e-09,0.0009957058355212,-0.0131014948710799,0.0,0.0,0.0,-0.0074712755158543,60.0,-3.806733369827272,-0.0,-6.75968010455108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.34117124415934e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.836713434197009e-05,297.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,7.265360181918368e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,9.836710523813964e-05,297.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,0.0004666108288802,291.1814270019531,294.1499938964844,285.3932189941406,284.7717590332031,287.33984375,285.4717102050781,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.321479257247574e-09,0.0009953543776646,-0.0129938265308737,0.0,0.0,0.0,-0.0074509014375507,60.0,-3.810478925704956,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,9.338499512523411e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,9.833899821387604e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,7.263281440827996e-05,297.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.833896911004558e-05,297.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0004664773587137,291.1808166503906,294.1499938964844,285.38433837890625,284.76007080078125,287.3226013183594,285.4633178710937,290.9739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950746316462,5.288136595282822e-09,0.0009950692765414,-0.0129064749926328,0.0,0.0,0.0,-0.0074343723244965,60.0,-3.814363718032837,-0.0,-6.751039194341504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.33454357436858e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.829733608057722e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.260205165948719e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.829731425270438e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004662797437049,291.1796264648437,294.1499938964844,285.3669128417969,284.7379455566406,287.2883605957031,285.446533203125,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994652044028,5.238751210612236e-09,0.0009946468053385,-0.0127770928665995,0.0,0.0,0.0,-0.0074098887853324,60.0,-3.8224847316741934,-0.0,-6.745309377720332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,9.33454357436858e-05,297.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,9.829733608057722e-05,297.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17547607421875,0.0,0.0,7.260205165948719e-05,297.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,9.829731425270438e-05,297.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,0.0004662797437049,291.1796264648437,294.1499938964844,285.3669128417969,284.7379455566406,287.2883605957031,285.446533203125,290.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994652044028,5.238751210612236e-09,0.0009946468053385,-0.0127770928665995,0.0,0.0,0.0,-0.0074098887853324,60.0,-3.8224847316741934,-0.0,-6.745309377720332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.33228511712514e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.827355097513646e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.258448022184893e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.827352914726362e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.000466166937258,291.17840576171875,294.1499938964844,285.3500061035156,284.7176208496094,287.2544250488281,285.4298400878906,290.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.21051202184708e-09,0.0009944052435457,-0.0127031113952398,0.0,0.0,0.0,-0.0073958886787295,60.0,-3.830991744995117,-0.0,-6.742034486251215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,9.33228511712514e-05,297.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,9.827355097513646e-05,297.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,7.258448022184893e-05,297.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,9.827352914726362e-05,297.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744079589844,0.0,0.0,0.000466166937258,291.17840576171875,294.1499938964844,285.3500061035156,284.7176208496094,287.2544250488281,285.4298400878906,290.9685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.21051202184708e-09,0.0009944052435457,-0.0127031113952398,0.0,0.0,0.0,-0.0073958886787295,60.0,-3.830991744995117,-0.0,-6.742034486251215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.331360342912376e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.826381574384868e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.257729157572612e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.826379391597584e-05,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004661207494791,291.1771850585937,294.1499938964844,285.3348999023437,284.69976806640625,287.2208557128906,285.4134826660156,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311296381,5.1989008653663404e-09,0.0009943060576915,-0.0126726906746625,0.0,0.0,0.0,-0.0073901331052184,60.0,-3.8391482830047607,-0.0,-6.740688007766948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.331360342912376e-05,297.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,9.826381574384868e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,7.257729157572612e-05,297.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.826379391597584e-05,297.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,0.0004661207494791,291.1771850585937,294.1499938964844,285.3348999023437,284.69976806640625,287.2208557128906,285.4134826660156,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311296381,5.1989008653663404e-09,0.0009943060576915,-0.0126726906746625,0.0,0.0,0.0,-0.0073901331052184,60.0,-3.8391482830047607,-0.0,-6.740688007766948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.330835018772632e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.825827874010427e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.257320248754695e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.825825691223145e-05,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.000466094497824,291.1759338378906,294.1499938964844,285.32275390625,284.6847839355469,287.1876220703125,285.39764404296875,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922568466977745e-09,0.0009942491305992,-0.0126552861183881,0.0,0.0,0.0,-0.0073868390172719,60.0,-3.846381187438965,-0.0,-6.739917779441384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,9.330835018772632e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17303466796875,0.0,0.0,9.825827874010427e-05,297.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.257320248754695e-05,297.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.825825691223145e-05,297.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.000466094497824,291.1759338378906,294.1499938964844,285.32275390625,284.6847839355469,287.1876220703125,285.39764404296875,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922568466977745e-09,0.0009942491305992,-0.0126552861183881,0.0,0.0,0.0,-0.0073868390172719,60.0,-3.846381187438965,-0.0,-6.739917779441384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,9.330791363026948e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,9.82578203547746e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725769042969,0.0,0.0,7.257286051753908e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17254638671875,0.0,0.0,9.825779852690177e-05,297.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0004660923150368,291.1753234863281,294.1499938964844,285.3177185058594,284.6783142089844,287.171142578125,285.3901062011719,290.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942493634298,5.191665763959463e-09,0.0009942442411556,-0.012653736397624,0.0,0.0,0.0,-0.0073865465819835,60.0,-3.849347352981568,-0.0,-6.739848856796017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,9.330866305390372e-05,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,9.825860615819693e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,7.257344259414822e-05,297.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.172119140625,0.0,0.0,9.825858433032408e-05,297.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004660960403271,291.1746826171875,294.1499938964844,285.3133544921875,284.6724853515625,287.15478515625,285.3828430175781,290.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942569304257,5.192552166022324e-09,0.0009942518081516,-0.0126560591161251,0.0,0.0,0.0,-0.0073869857005774,60.0,-3.8518898487091056,-0.0,-6.739951885492701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.331386536359788e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.826409223023802e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.257749530253932e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.826406312640756e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004661220591515,291.17340087890625,294.1499938964844,285.3065185546875,284.6627502441406,287.1224060058594,285.369384765625,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198947494733375e-09,0.0009943064069375,-0.0126728136092424,0.0,0.0,0.0,-0.0073901563882827,60.0,-3.855748176574707,-0.0,-6.740693692108837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,9.331386536359788e-05,297.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,9.826409223023802e-05,297.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.257749530253932e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,9.826406312640756e-05,297.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0004661220591515,291.17340087890625,294.1499938964844,285.3065185546875,284.6627502441406,287.1224060058594,285.369384765625,290.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994311645627,5.198947494733375e-09,0.0009943064069375,-0.0126728136092424,0.0,0.0,0.0,-0.0073901563882827,60.0,-3.855748176574707,-0.0,-6.740693692108837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.332365880254656e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.82743949862197e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.258510595420375e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.827437315834686e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004661709535866,291.172119140625,294.1499938964844,285.30206298828125,284.6553649902344,287.09051513671875,285.3575134277344,290.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944151388481,5.211055142950727e-09,0.0009944099001586,-0.0127045344561338,0.0,0.0,0.0,-0.0073961582966148,60.0,-3.858078956604004,-0.0,-6.742097724554696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,9.332365880254656e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.82743949862197e-05,297.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,7.258510595420375e-05,297.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,9.827437315834686e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0004661709535866,291.172119140625,294.1499938964844,285.30206298828125,284.6553649902344,287.09051513671875,285.3575134277344,290.9550476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944151388481,5.211055142950727e-09,0.0009944099001586,-0.0127045344561338,0.0,0.0,0.0,-0.0073961582966148,60.0,-3.858078956604004,-0.0,-6.742097724554696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.33375777094625e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.828904876485468e-05,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.259593257913366e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.828902693698184e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004662404826376,291.1708068847656,294.1499938964844,285.2997131347656,284.650146484375,287.0591125488281,285.3471374511719,290.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945626370608,5.2283053442181435e-09,0.0009945573983713,-0.012749726884067,0.0,0.0,0.0,-0.007404709700495,60.0,-3.85917592048645,-0.0,-6.744097902355861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,9.33375777094625e-05,297.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,9.828904876485468e-05,297.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,7.259593257913366e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1694641113281,0.0,0.0,9.828902693698184e-05,297.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1692810058594,0.0,0.0,0.0004662404826376,291.1708068847656,294.1499938964844,285.2997131347656,284.650146484375,287.0591125488281,285.3471374511719,290.95233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945626370608,5.2283053442181435e-09,0.0009945573983713,-0.012749726884067,0.0,0.0,0.0,-0.007404709700495,60.0,-3.85917592048645,-0.0,-6.744097902355861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.335637878393754e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.830884664552286e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.261055725393817e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.830882481765002e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004663344006985,291.16949462890625,294.1499938964844,285.29931640625,284.6469116210937,287.0283203125,285.3386535644531,290.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947621729224,5.251642676284973e-09,0.000994756934233,-0.0128108672797679,0.0,0.0,0.0,-0.0074162790551781,60.0,-3.8589212894439697,-0.0,-6.746805070179107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,9.335637878393754e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.830884664552286e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,7.261055725393817e-05,297.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,9.830882481765002e-05,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004663344006985,291.16949462890625,294.1499938964844,285.29931640625,284.6469116210937,287.0283203125,285.3386535644531,290.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947621729224,5.251642676284973e-09,0.000994756934233,-0.0128108672797679,0.0,0.0,0.0,-0.0074162790551781,60.0,-3.8589212894439697,-0.0,-6.746805070179107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,9.336668881587684e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681823730469,0.0,0.0,9.831970965024084e-05,297.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.2618575359229e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,9.831968054641038e-05,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0004663859144784,291.1688232421875,294.1499938964844,285.2997741699219,284.64599609375,287.0130920410156,285.3349304199219,290.9482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948717197403,5.264444435937321e-09,0.0009948664810508,-0.0128444051370024,0.0,0.0,0.0,-0.0074226255528628,60.0,-3.858479499816896,-0.0,-6.748290104496847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.337849769508466e-05,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,9.833214426180348e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,7.26277576177381e-05,297.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.833212243393064e-05,297.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,0.0004664449079427,291.16815185546875,294.1499938964844,285.3006591796875,284.6455078125,286.9979858398437,285.3316345214844,290.9468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949972154572,5.279118031609187e-09,0.0009949919767677,-0.0128828473389148,0.0,0.0,0.0,-0.0074298996478319,60.0,-3.857756137847901,-0.0,-6.749992564891727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.340511314803734e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.836017125053333e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.264845771715045e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.836014214670286e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004665778542403,291.16680908203125,294.1499938964844,285.3034973144531,284.645751953125,286.9682312011719,285.3263244628906,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.3121906873343505e-09,0.0009952747495844,-0.012969491071999,0.0,0.0,0.0,-0.0074462951160967,60.0,-3.855557918548584,-0.0,-6.753830916750303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.340511314803734e-05,297.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.836017125053333e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,7.264845771715045e-05,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.836014214670286e-05,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0004665778542403,291.16680908203125,294.1499938964844,285.3034973144531,284.645751953125,286.9682312011719,285.3263244628906,290.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952799882739,5.3121906873343505e-09,0.0009952747495844,-0.012969491071999,0.0,0.0,0.0,-0.0074462951160967,60.0,-3.855557918548584,-0.0,-6.753830916750303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.343543933937326e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.839210542850196e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.267204637173563e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.839208360062912e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004667293687816,291.1654357910156,294.1499938964844,285.30767822265625,284.6474304199219,286.9390869140625,285.3227844238281,290.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956024587154,5.34989563760746e-09,0.0009955971036106,-0.0130682718008756,0.0,0.0,0.0,-0.0074649872258305,60.0,-3.852496862411499,-0.0,-6.758207860002585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.343543933937326e-05,297.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.839210542850196e-05,297.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,7.267204637173563e-05,297.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1657409667969,0.0,0.0,9.839208360062912e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004667293687816,291.1654357910156,294.1499938964844,285.30767822265625,284.6474304199219,286.9390869140625,285.3227844238281,290.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956024587154,5.34989563760746e-09,0.0009955971036106,-0.0130682718008756,0.0,0.0,0.0,-0.0074649872258305,60.0,-3.852496862411499,-0.0,-6.758207860002585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.346902515972032e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.842747385846452e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.269816705957055e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.842745203059168e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004668971232604,291.1640625,294.1499938964844,285.3129577636719,284.65045166015625,286.9105224609375,285.3207702636719,290.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391654234188081e-09,0.0009959541494026,-0.013177671469748,0.0,0.0,0.0,-0.0074856886640191,60.0,-3.8487939834594727,-0.0,-6.763057314174149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.346902515972032e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,9.842747385846452e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,7.269816705957055e-05,297.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,9.842745203059168e-05,297.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0004668971232604,291.1640625,294.1499938964844,285.3129577636719,284.65045166015625,286.9105224609375,285.3207702636719,290.938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959595045074,5.391654234188081e-09,0.0009959541494026,-0.013177671469748,0.0,0.0,0.0,-0.0074856886640191,60.0,-3.8487939834594727,-0.0,-6.763057314174149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.350606705993414e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.846647299127652e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.27269725757651e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.846645116340368e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004670821363106,291.1626892089844,294.1499938964844,285.31915283203125,284.654541015625,286.8825988769531,285.3202819824219,290.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963534539565,5.437718275658199e-09,0.0009963480988517,-0.0132983485236763,0.0,0.0,0.0,-0.0075085246935486,60.0,-3.844504356384277,-0.0,-6.768408411517157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.40625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.350606705993414e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.846647299127652e-05,297.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,7.27269725757651e-05,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1637878417969,0.0,0.0,9.846645116340368e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,0.0004670821363106,291.1626892089844,294.1499938964844,285.31915283203125,284.654541015625,286.8825988769531,285.3202819824219,290.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963534539565,5.437718275658199e-09,0.0009963480988517,-0.0132983485236763,0.0,0.0,0.0,-0.0075085246935486,60.0,-3.844504356384277,-0.0,-6.768408411517157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
