time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,9.35254865908064e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,9.848692570813e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.163330078125,0.0,0.0,7.274208473972976e-05,297.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.848690388025716e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630859375,0.0,0.0,0.0004671791393775,291.1619567871094,294.1499938964844,285.322509765625,284.6569519042969,286.86883544921875,285.320556640625,290.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965602075681,5.461878505030881e-09,0.0009965547360479,-0.0133616430684924,0.0,0.0,0.0,-0.0075205024331808,60.0,-3.842195749282837,-0.0,-6.771215765866145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.35456482693553e-05,297.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,9.85081569524482e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.275776442838833e-05,297.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,9.850813512457536e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0004672798386309,291.1612548828125,294.1499938964844,285.3260192871094,284.6595764160156,286.855224609375,285.32110595703125,290.9332580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967746445909,5.4869535581758555e-09,0.0009967690566554,-0.0134273339062929,0.0,0.0,0.0,-0.0075329327955842,60.0,-3.839804410934448,-0.0,-6.774130412168233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.358797979075462e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.855273674475028e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.279068813659251e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.855271491687744e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004674913361668,291.15985107421875,294.1499938964844,285.3334045410156,284.6653747558594,286.82843017578125,285.3231201171875,290.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539621206196443e-09,0.0009972194675356,-0.0135653112083673,0.0,0.0,0.0,-0.0075590424239635,60.0,-3.8347907066345215,-0.0,-6.780253869465015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.358797979075462e-05,297.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,9.855273674475028e-05,297.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16180419921875,0.0,0.0,7.279068813659251e-05,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.855271491687744e-05,297.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,0.0004674913361668,291.15985107421875,294.1499938964844,285.3334045410156,284.6653747558594,286.82843017578125,285.3231201171875,290.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225055471,5.539621206196443e-09,0.0009972194675356,-0.0135653112083673,0.0,0.0,0.0,-0.0075590424239635,60.0,-3.8347907066345215,-0.0,-6.780253869465015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.363240678794682e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.859951387625188e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,7.282524165930226e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.859949204837903e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004677132237702,291.1584167480469,294.1499938964844,285.341064453125,284.6717834472656,286.80230712890625,285.3263244628906,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976975852623,5.594887220183864e-09,0.0009976919973269,-0.0137100936844944,0.0,0.0,0.0,-0.0075864400714635,60.0,-3.8295862674713135,-0.0,-6.786682149595435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,9.363240678794682e-05,297.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,9.859951387625188e-05,297.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,7.282524165930226e-05,297.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.859949204837903e-05,297.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605529785156,0.0,0.0,0.0004677132237702,291.1584167480469,294.1499938964844,285.341064453125,284.6717834472656,286.80230712890625,285.3263244628906,290.92779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976975852623,5.594887220183864e-09,0.0009976919973269,-0.0137100936844944,0.0,0.0,0.0,-0.0075864400714635,60.0,-3.8295862674713135,-0.0,-6.786682149595435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.367823076900096e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.864776802714914e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.286087929969653e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.86477461992763e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004679421253968,291.1569519042969,294.1499938964844,285.34881591796875,284.6785583496094,286.7767333984375,285.33038330078125,290.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.651902057479674e-09,0.0009981795446947,-0.0138594573363661,0.0,0.0,0.0,-0.0076147047802805,60.0,-3.8243160247802734,-0.0,-6.793317908204699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,9.367823076900096e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.864776802714914e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.286087929969653e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,9.86477461992763e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15948486328125,0.0,0.0,0.0004679421253968,291.1569519042969,294.1499938964844,285.34881591796875,284.6785583496094,286.7767333984375,285.33038330078125,290.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981852490454,5.651902057479674e-09,0.0009981795446947,-0.0138594573363661,0.0,0.0,0.0,-0.0076147047802805,60.0,-3.8243160247802734,-0.0,-6.793317908204699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.37252480071038e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.869728091871366e-05,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.289744826266542e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.869725909084082e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004681769933085,291.1554870605469,294.1499938964844,285.3564453125,284.6855773925781,286.751708984375,285.3351745605469,290.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.7104059258961115e-09,0.0009986798977479,-0.0140127204358577,0.0,0.0,0.0,-0.0076437080278992,60.0,-3.8190956115722656,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.37252480071038e-05,297.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.869728091871366e-05,297.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,7.289744826266542e-05,297.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.869725909084082e-05,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004681769933085,291.1554870605469,294.1499938964844,285.3564453125,284.6855773925781,286.751708984375,285.3351745605469,290.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986856020987,5.7104059258961115e-09,0.0009986798977479,-0.0140127204358577,0.0,0.0,0.0,-0.0076437080278992,60.0,-3.8190956115722656,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.374897490488364e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.872226655716076e-05,297.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,7.29159073671326e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.872224472928792e-05,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.00046829553321,291.1547546386719,294.1499938964844,285.3601379394531,284.68914794921875,286.7393798828125,285.3377685546875,290.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.739934749726672e-09,0.0009989324025809,-0.0140900770202279,0.0,0.0,0.0,-0.007658346556127,60.0,-3.816534996032715,-0.0,-6.80356890825351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.377276001032442e-05,297.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,9.874731040326878e-05,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,7.293440285138786e-05,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,9.874728857539594e-05,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,0.0004684143059421,291.15399169921875,294.1499938964844,285.3637084960937,284.6926574707031,286.7272033691406,285.34051513671875,290.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769523081511352e-09,0.0009991853730753,-0.0141675900667905,0.0,0.0,0.0,-0.0076730148866772,60.0,-3.8140366077423096,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.382007556268944e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.879713616101073e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.29712046450004e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.879711433313788e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004686506872531,291.1524963378906,294.1499938964844,285.3704528808594,284.6996154785156,286.7032775878906,285.34619140625,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.8284022053101125e-09,0.0009996888693422,-0.0143218347802758,0.0,0.0,0.0,-0.0077022039331495,60.0,-3.809301614761353,-0.0,-6.813878883349389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.382007556268944e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.879713616101073e-05,297.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,7.29712046450004e-05,297.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,9.879711433313788e-05,297.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15625,0.0,0.0,0.0004686506872531,291.1524963378906,294.1499938964844,285.3704528808594,284.6996154785156,286.7032775878906,285.34619140625,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996946901082,5.8284022053101125e-09,0.0009996888693422,-0.0143218347802758,0.0,0.0,0.0,-0.0077022039331495,60.0,-3.809301614761353,-0.0,-6.813878883349389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.38664743443951e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.884600149234755e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.300729339476675e-05,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.884597966447473e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004688824701588,291.1510009765625,294.1499938964844,285.37646484375,284.706298828125,286.6799011230469,285.3520202636719,290.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.886140463928768e-09,0.001000182586722,-0.0144730890169739,0.0,0.0,0.0,-0.0077308272011578,60.0,-3.805025815963745,-0.0,-6.820611275770716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,9.38664743443951e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.884600149234755e-05,297.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,7.300729339476675e-05,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,9.884597966447473e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004688824701588,291.1510009765625,294.1499938964844,285.37646484375,284.706298828125,286.6799011230469,285.3520202636719,290.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001885239034,5.886140463928768e-09,0.001000182586722,-0.0144730890169739,0.0,0.0,0.0,-0.0077308272011578,60.0,-3.805025815963745,-0.0,-6.820611275770716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.391173807671294e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.889365901472048e-05,297.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.304249447770417e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.889363718684764e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004691085487138,291.14947509765625,294.1499938964844,285.3815002441406,284.71246337890625,286.656982421875,285.3577880859375,290.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006701340898,5.942454528451435e-09,0.0010006641969084,-0.0146206114441156,0.0,0.0,0.0,-0.0077587449923157,60.0,-3.80116868019104,-0.0,-6.82718166444829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.391173807671294e-05,297.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,9.889365901472048e-05,297.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,7.304249447770417e-05,297.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,9.889363718684764e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004691085487138,291.14947509765625,294.1499938964844,285.3815002441406,284.71246337890625,286.656982421875,285.3577880859375,290.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006701340898,5.942454528451435e-09,0.0010006641969084,-0.0146206114441156,0.0,0.0,0.0,-0.0077587449923157,60.0,-3.80116868019104,-0.0,-6.82718166444829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.395430242875592e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.893848618958144e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.30756000848487e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.89384643617086e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004693211812991,291.1479187011719,294.1499938964844,285.3853759765625,284.718017578125,286.63458251953125,285.3632202148437,290.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011231061071,5.9954197162426234e-09,0.0010011170525103,-0.0147593608126044,0.0,0.0,0.0,-0.0077850017696619,60.0,-3.798032522201538,-0.0,-6.833363386249405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.395430242875592e-05,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.893848618958144e-05,297.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,7.30756000848487e-05,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,9.89384643617086e-05,297.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0004693211812991,291.1479187011719,294.1499938964844,285.3853759765625,284.718017578125,286.63458251953125,285.3632202148437,290.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011231061071,5.9954197162426234e-09,0.0010011170525103,-0.0147593608126044,0.0,0.0,0.0,-0.0077850017696619,60.0,-3.798032522201538,-0.0,-6.833363386249405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.397503163199872e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,9.89603067864664e-05,297.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.309172360692173e-05,297.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,9.896028495859356e-05,297.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000469424703624,291.14715576171875,294.1499938964844,285.3868408203125,284.7204895019531,286.6235046386719,285.3658142089844,290.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.021202647588097e-09,0.0010013375431299,-0.0148269021883606,0.0,0.0,0.0,-0.0077977837063372,60.0,-3.796661853790283,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.399450937053187e-05,297.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.898081771098076e-05,297.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,7.310687215067446e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.898079588310792e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004695219977293,291.1463623046875,294.1499938964844,285.3879089355469,284.72271728515625,286.612548828125,285.3682556152344,290.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015508159995,6.045433931234356e-09,0.0010015447624027,-0.0148903792724013,0.0,0.0,0.0,-0.0078097959049046,60.0,-3.7955164909362793,-0.0,-6.83920404753735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.403038711752744e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.90185944829136e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.313477544812486e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.901857993099838e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004697012191172,291.1448059082031,294.1499938964844,285.38885498046875,284.7264099121094,286.5909118652344,285.3725280761719,290.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019325418397,6.090064452735078e-09,0.0010019263718277,-0.0150072928518056,0.0,0.0,0.0,-0.007831921800971,60.0,-3.7939512729644775,-0.0,-6.844418010132358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.403038711752744e-05,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,9.90185944829136e-05,297.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.313477544812486e-05,297.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507263183594,0.0,0.0,9.901857993099838e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.0004697012191172,291.1448059082031,294.1499938964844,285.38885498046875,284.7264099121094,286.5909118652344,285.3725280761719,290.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019325418397,6.090064452735078e-09,0.0010019263718277,-0.0150072928518056,0.0,0.0,0.0,-0.007831921800971,60.0,-3.7939512729644775,-0.0,-6.844418010132358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.4061775598675e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.905165643431246e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.315919356187806e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.905163460643962e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004698580305557,291.1432189941406,294.1499938964844,285.3880310058594,284.7289428710937,286.5696716308594,285.37579345703125,290.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022664209827,6.129106111529836e-09,0.001002260367386,-0.015109566040337,0.0,0.0,0.0,-0.0078512765467166,60.0,-3.793390035629273,-0.0,-6.848980405038675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.4061775598675e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,9.905165643431246e-05,297.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495666503906,0.0,0.0,7.315919356187806e-05,297.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.905163460643962e-05,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,0.0004698580305557,291.1432189941406,294.1499938964844,285.3880310058594,284.7289428710937,286.5696716308594,285.37579345703125,290.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022664209827,6.129106111529836e-09,0.001002260367386,-0.015109566040337,0.0,0.0,0.0,-0.0078512765467166,60.0,-3.793390035629273,-0.0,-6.848980405038675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.408805635757744e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.90793269011192e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.31796317268163e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.907930507324636e-05,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004699892888311,291.1416320800781,294.1499938964844,285.3852233886719,284.7301025390625,286.5487365722656,285.3779296875,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025458177551,6.161772869717197e-09,0.0010025396477431,-0.015195139683783,0.0,0.0,0.0,-0.0078674713149666,60.0,-3.79384994506836,-0.0,-6.85279886170065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,9.408805635757744e-05,297.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,9.90793269011192e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.31796317268163e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.907930507324636e-05,297.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.0004699892888311,291.1416320800781,294.1499938964844,285.3852233886719,284.7301025390625,286.5487365722656,285.3779296875,290.8976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025458177551,6.161772869717197e-09,0.0010025396477431,-0.015195139683783,0.0,0.0,0.0,-0.0078674713149666,60.0,-3.79384994506836,-0.0,-6.85279886170065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.41077378229238e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.91000488284044e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.319493306567892e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.910002700053155e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004700876015704,291.1400146484375,294.1499938964844,285.3802185058594,284.729736328125,286.5281066894531,285.3785705566406,290.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027550160884,6.186224865700751e-09,0.0010027487296611,-0.0152591932564973,0.0,0.0,0.0,-0.0078795924782752,60.0,-3.795584201812744,-0.0,-6.855658085669347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.41077378229238e-05,297.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471862792969,0.0,0.0,9.91000488284044e-05,297.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,7.319493306567892e-05,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.910002700053155e-05,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,0.0004700876015704,291.1400146484375,294.1499938964844,285.3802185058594,284.729736328125,286.5281066894531,285.3785705566406,290.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027550160884,6.186224865700751e-09,0.0010027487296611,-0.0152591932564973,0.0,0.0,0.0,-0.0078795924782752,60.0,-3.795584201812744,-0.0,-6.855658085669347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.411566861672328e-05,297.4878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.910840162774548e-05,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.320110307773575e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.910837979987264e-05,297.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,0.0004701272118836,291.13922119140625,294.1499938964844,285.3768310546875,284.7289123535156,286.51788330078125,285.3783874511719,290.8935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196070767572337e-09,0.0010028328979387,-0.0152849853038787,0.0,0.0,0.0,-0.0078844735398888,60.0,-3.796856880187988,-0.0,-6.85680916490128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.412126382812858e-05,297.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,9.911429515341295e-05,297.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,7.320545410038903e-05,297.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.911427332554013e-05,297.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,0.0004701551806647,291.1383972167969,294.1499938964844,285.372802734375,284.7276611328125,286.5076904296875,285.37774658203125,290.8921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028984397649,6.203009217387034e-09,0.0010028922697529,-0.0153031609952449,0.0,0.0,0.0,-0.0078879138454794,60.0,-3.798495292663574,-0.0,-6.857620604705518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.412552026333287e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.91187771433033e-05,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.320876466110349e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.911875531543046e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004701764555647,291.13677978515625,294.1499938964844,285.3628234863281,284.72369384765625,286.4875183105469,285.374755859375,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029432596638,6.2082450291711674e-09,0.0010029370896518,-0.0153168756514787,0.0,0.0,0.0,-0.0078905094414949,60.0,-3.803103923797608,-0.0,-6.858233092543743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.412552026333287e-05,297.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.91187771433033e-05,297.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,7.320876466110349e-05,297.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.911875531543046e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0004701764555647,291.13677978515625,294.1499938964844,285.3628234863281,284.72369384765625,286.4875183105469,285.374755859375,290.88946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029432596638,6.2082450291711674e-09,0.0010029370896518,-0.0153168756514787,0.0,0.0,0.0,-0.0078905094414949,60.0,-3.803103923797608,-0.0,-6.858233092543743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.4123744929675e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.911690722219646e-05,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.32073895051144e-05,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.911688539432362e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004701675788965,291.1351318359375,294.1499938964844,285.3500061035156,284.7176208496094,286.4674377441406,285.37030029296875,290.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029239347204,6.205964631078586e-09,0.001002917648293,-0.0153109021484851,0.0,0.0,0.0,-0.0078893788158893,60.0,-3.808809995651245,-0.0,-6.857966639017833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.4123744929675e-05,297.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.911690722219646e-05,297.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,7.32073895051144e-05,297.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.911688539432362e-05,297.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004701675788965,291.1351318359375,294.1499938964844,285.3500061035156,284.7176208496094,286.4674377441406,285.37030029296875,290.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029239347204,6.205964631078586e-09,0.001002917648293,-0.0153109021484851,0.0,0.0,0.0,-0.0078893788158893,60.0,-3.808809995651245,-0.0,-6.857966639017833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.411149221705271e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.910400694934653e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.319785800063983e-05,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.910398512147368e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.000470106373541,291.13348388671875,294.1499938964844,285.3356018066406,284.7104797363281,286.4474792480469,285.3635559082031,290.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027927346527,6.190636003822192e-09,0.0010027865646407,-0.0152707481756806,0.0,0.0,0.0,-0.007881780155003,60.0,-3.815860748291016,-0.0,-6.856173939695509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.411149221705271e-05,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,9.910400694934653e-05,297.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,7.319785800063983e-05,297.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.910398512147368e-05,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.000470106373541,291.13348388671875,294.1499938964844,285.3356018066406,284.7104797363281,286.4474792480469,285.3635559082031,290.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027927346527,6.190636003822192e-09,0.0010027865646407,-0.0152707481756806,0.0,0.0,0.0,-0.007881780155003,60.0,-3.815860748291016,-0.0,-6.856173939695509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.409149060957134e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.908293577609584e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.31823020032607e-05,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.90829212241806e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.000470006460091,291.1318054199219,294.1499938964844,285.3209533691406,284.7032775878906,286.4276428222656,285.3552551269531,290.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025792289525,6.165646659894719e-09,0.0010025730589404,-0.0152052864432334,0.0,0.0,0.0,-0.0078693926334381,60.0,-3.823211431503296,-0.0,-6.853251477423329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.409149060957134e-05,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,9.908293577609584e-05,297.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1408996582031,0.0,0.0,7.31823020032607e-05,297.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,9.90829212241806e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,0.000470006460091,291.1318054199219,294.1499938964844,285.3209533691406,284.7032775878906,286.4276428222656,285.3552551269531,290.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025792289525,6.165646659894719e-09,0.0010025730589404,-0.0152052864432334,0.0,0.0,0.0,-0.0078693926334381,60.0,-3.823211431503296,-0.0,-6.853251477423329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,9.407812467543408e-05,297.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.90688567981124e-05,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,7.317190465983003e-05,297.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,9.906884224619716e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0004699396668002,291.1309814453125,294.1499938964844,285.31353759765625,284.6996765136719,286.4177551269531,285.3505859375,290.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024362709373,6.148956011031714e-09,0.0010024302173405,-0.0151615645736455,0.0,0.0,0.0,-0.00786111690104,60.0,-3.826860666275024,-0.0,-6.85130032707093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
